time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958300,299.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520935058594,0.0,0.0,0.0001066327822627,299.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487060546875,0.0,0.0,0.0001122898465837,299.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.045654296875,0.0,0.0,8.293709834106266e-05,298.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502624511719,0.0,0.0,0.000112289621029,298.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576477050781,0.0,0.0,0.0005326472455635,284.98956298828125,294.1499938964844,300.137939453125,295.14337158203125,300.1987609863281,300.1536560058594,284.9596862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362432269379,2.1796301652443617e-08,0.0011362214572727,-0.0560797043144702,0.0,0.0,0.0,-0.0156181389465928,60.0,21.31423568725586,0.0,-8.802424389386942e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492248535156,0.0,0.0,0.0001066430922946,299.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0001123006950365,299.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428466796875,0.0,0.0,8.29451164463535e-05,298.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473937988281,0.0,0.0,0.0001123004767578,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05474853515625,0.0,0.0,0.0005326988175511,284.9861145019531,294.1499938964844,300.1303100585937,295.1478271484375,300.1980895996094,300.1459655761719,284.97039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363525409251,2.1809077210832584e-08,0.0011363307712599,-0.05611302703619,0.0,0.0,0.0,-0.0156244728714227,60.0,21.290346145629883,0.0,-8.804116902183524e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436096191406,0.0,0.0,0.0001066651238943,299.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0403137207031,0.0,0.0,0.0001123238980653,299.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0373229980469,0.0,0.0,8.296224405057728e-05,298.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04180908203125,0.0,0.0,0.0001123236725106,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.049072265625,0.0,0.0,0.0005328089464455,284.9794006347656,294.1499938964844,300.1151428222656,295.1564025878906,300.196533203125,300.1306457519531,284.9915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365860700607,2.183639224995204e-08,0.0011365643003955,-0.0561842732131481,0.0,0.0,0.0,-0.0156380124390125,60.0,21.24453926086425,0.0,-8.807736406879486e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436096191406,0.0,0.0,0.0001066651238943,299.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0403137207031,0.0,0.0,0.0001123238980653,299.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0373229980469,0.0,0.0,8.296224405057728e-05,298.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04180908203125,0.0,0.0,0.0001123236725106,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.049072265625,0.0,0.0,0.0005328089464455,284.9794006347656,294.1499938964844,300.1151428222656,295.1564025878906,300.196533203125,300.1306457519531,284.9915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365860700607,2.183639224995204e-08,0.0011365643003955,-0.0561842732131481,0.0,0.0,0.0,-0.0156380124390125,60.0,21.24453926086425,0.0,-8.807736406879486e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0381774902344,0.0,0.0,0.0001067045013769,299.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.034912109375,0.0,0.0,0.0001123653564718,299.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0319519042969,0.0,0.0,8.299286855617538e-05,298.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364074707031,0.0,0.0,0.0001123651381931,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,0.0005330057465471,284.9729309082031,294.1499938964844,300.1000061035156,295.1644592285156,300.1947021484375,300.11541748046875,285.0122375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370044667273,2.1885325551807e-08,0.0011369825806468,-0.0563119053840637,0.0,0.0,0.0,-0.0156622715294361,60.0,21.2022647857666,0.0,-8.814222240971503e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0381774902344,0.0,0.0,0.0001067045013769,299.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.034912109375,0.0,0.0,0.0001123653564718,299.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0319519042969,0.0,0.0,8.299286855617538e-05,298.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364074707031,0.0,0.0,0.0001123651381931,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,0.0005330057465471,284.9729309082031,294.1499938964844,300.1000061035156,295.1644592285156,300.1947021484375,300.11541748046875,285.0122375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370044667273,2.1885325551807e-08,0.0011369825806468,-0.0563119053840637,0.0,0.0,0.0,-0.0156622715294361,60.0,21.2022647857666,0.0,-8.814222240971503e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03289794921875,0.0,0.0,0.0001067883349605,299.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0296630859375,0.0,0.0,0.0001124536283896,299.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267639160156,0.0,0.0,8.305806113639846e-05,298.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311279296875,0.0,0.0,0.0001124534173868,298.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0381774902344,0.0,0.0,0.0005334245506674,284.9667358398437,294.1499938964844,300.0848693847656,295.1719665527344,300.1925964355469,300.1002197265625,285.03253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378960916772,2.1989650988984977e-08,0.0011378740891814,-0.0565840043127536,0.0,0.0,0.0,-0.0157139878720045,60.0,21.16692352294922,0.0,-8.82805863966496e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03289794921875,0.0,0.0,0.0001067883349605,299.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0296630859375,0.0,0.0,0.0001124536283896,299.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267639160156,0.0,0.0,8.305806113639846e-05,298.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311279296875,0.0,0.0,0.0001124534173868,298.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0381774902344,0.0,0.0,0.0005334245506674,284.9667358398437,294.1499938964844,300.0848693847656,295.1719665527344,300.1925964355469,300.1002197265625,285.03253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378960916772,2.1989650988984977e-08,0.0011378740891814,-0.0565840043127536,0.0,0.0,0.0,-0.0157139878720045,60.0,21.16692352294922,0.0,-8.82805863966496e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0277709960937,0.0,0.0,0.0001068902492988,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02459716796875,0.0,0.0,0.0001125609487644,299.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.021728515625,0.0,0.0,8.313732541864738e-05,298.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0260314941406,0.0,0.0,0.0001125607377616,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329895019531,0.0,0.0,0.0005339336930774,284.9607849121094,294.1499938964844,300.0697021484375,295.17889404296875,300.190185546875,300.0849914550781,285.05242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389813153073,2.211652194716862e-08,0.0011389591963961,-0.0569148883223533,0.0,0.0,0.0,-0.0157768838107585,60.0,21.13763427734375,0.0,-8.84489921304521e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0277709960937,0.0,0.0,0.0001068902492988,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02459716796875,0.0,0.0,0.0001125609487644,299.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.021728515625,0.0,0.0,8.313732541864738e-05,298.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0260314941406,0.0,0.0,0.0001125607377616,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329895019531,0.0,0.0,0.0005339336930774,284.9607849121094,294.1499938964844,300.0697021484375,295.17889404296875,300.190185546875,300.0849914550781,285.05242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389813153073,2.211652194716862e-08,0.0011389591963961,-0.0569148883223533,0.0,0.0,0.0,-0.0157768838107585,60.0,21.13763427734375,0.0,-8.84489921304521e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252990722656,0.0,0.0,0.0001069396239472,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0221252441406,0.0,0.0,0.0001126129354815,299.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.019287109375,0.0,0.0,8.317572064697742e-05,298.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235595703125,0.0,0.0,0.0001126127244788,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03045654296875,0.0,0.0,0.0005341803771443,284.9579162597656,294.1499938964844,300.06207275390625,295.18212890625,300.1888732910156,300.07733154296875,285.062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139506464824,2.2177976788384512e-08,0.0011394843459129,-0.057075161486864,0.0,0.0,0.0,-0.0158073473721742,60.0,21.12420082092285,0.0,-8.85306263853636e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228576660156,0.0,0.0,0.0001069827994797,299.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01971435546875,0.0,0.0,0.0001126584029407,299.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0168762207031,0.0,0.0,8.320929919136688e-05,298.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0211486816406,0.0,0.0,0.0001126581919379,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0279846191406,0.0,0.0,0.0005343960947357,284.9551086425781,294.1499938964844,300.054443359375,295.1851806640625,300.1875,300.0697021484375,285.0719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399660725146,2.223171513549005e-08,0.0011399438371881,-0.0572153031826019,0.0,0.0,0.0,-0.0158339869230985,60.0,21.11065101623535,0.0,-8.860204303573482e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01806640625,0.0,0.0,0.0001070475991582,299.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149841308594,0.0,0.0,0.0001127266368712,299.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01220703125,0.0,0.0,8.325969247380272e-05,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163879394531,0.0,0.0,0.0001127264258684,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.02313232421875,0.0,0.0,0.0005347198457457,284.9496765136719,294.1499938964844,300.0390625,295.1908264160156,300.1845703125,300.0543212890625,285.0912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406557168811,2.2312335090646242e-08,0.0011406334815546,-0.0574255436658859,0.0,0.0,0.0,-0.0158739555627107,60.0,21.081762313842773,0.0,-8.870922840742423e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01806640625,0.0,0.0,0.0001070475991582,299.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149841308594,0.0,0.0,0.0001127266368712,299.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01220703125,0.0,0.0,8.325969247380272e-05,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163879394531,0.0,0.0,0.0001127264258684,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.02313232421875,0.0,0.0,0.0005347198457457,284.9496765136719,294.1499938964844,300.0390625,295.1908264160156,300.1845703125,300.0543212890625,285.0912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406557168811,2.2312335090646242e-08,0.0011406334815546,-0.0574255436658859,0.0,0.0,0.0,-0.0158739555627107,60.0,21.081762313842773,0.0,-8.870922840742423e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01348876953125,0.0,0.0,0.000107078361907,299.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01043701171875,0.0,0.0,0.0001127590294345,299.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076904296875,0.0,0.0,8.328361582243815e-05,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118103027344,0.0,0.0,0.0001127588257077,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184631347656,0.0,0.0,0.0005348735721781,284.94451904296875,294.1499938964844,300.02349853515625,295.1957092285156,300.1813659667969,300.0388488769531,285.1101379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409824946895,2.2350540973548053e-08,0.0011409601429477,-0.0575251765549182,0.0,0.0,0.0,-0.0158928968012332,60.0,21.048900604248047,0.0,-8.876005352931315e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01348876953125,0.0,0.0,0.000107078361907,299.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01043701171875,0.0,0.0,0.0001127590294345,299.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076904296875,0.0,0.0,8.328361582243815e-05,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118103027344,0.0,0.0,0.0001127588257077,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184631347656,0.0,0.0,0.0005348735721781,284.94451904296875,294.1499938964844,300.02349853515625,295.1957092285156,300.1813659667969,300.0388488769531,285.1101379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409824946895,2.2350540973548053e-08,0.0011409601429477,-0.0575251765549182,0.0,0.0,0.0,-0.0158928968012332,60.0,21.048900604248047,0.0,-8.876005352931315e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0090637207031,0.0,0.0,0.0001070703801815,299.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0060729980469,0.0,0.0,0.0001127506184275,299.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033569335937,0.0,0.0,8.327740215463564e-05,298.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074462890625,0.0,0.0,0.0001127504147007,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140075683594,0.0,0.0,0.0005348337581381,284.93963623046875,294.1499938964844,300.0077514648437,295.1998596191406,300.1778869628906,300.0232238769531,285.1287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408963473513,2.2340463701198132e-08,0.0011408739956095,-0.0574988946318626,0.0,0.0,0.0,-0.0158878993242979,60.0,21.0105037689209,0.0,-8.874664558788936e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0090637207031,0.0,0.0,0.0001070703801815,299.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0060729980469,0.0,0.0,0.0001127506184275,299.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033569335937,0.0,0.0,8.327740215463564e-05,298.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074462890625,0.0,0.0,0.0001127504147007,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140075683594,0.0,0.0,0.0005348337581381,284.93963623046875,294.1499938964844,300.0077514648437,295.1998596191406,300.1778869628906,300.0232238769531,285.1287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408963473513,2.2340463701198132e-08,0.0011408739956095,-0.0574988946318626,0.0,0.0,0.0,-0.0158878993242979,60.0,21.0105037689209,0.0,-8.874664558788936e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048522949219,0.0,0.0,0.0001070293292286,299.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018920898437,0.0,0.0,0.0001127073774114,299.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9992370605469,0.0,0.0,8.324546070070937e-05,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00323486328125,0.0,0.0,0.0001127071809605,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097045898437,0.0,0.0,0.000534628808964,284.93505859375,294.1499938964844,299.99176025390625,295.20318603515625,300.1741027832031,300.0074157714844,285.1471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404576944187,2.2289176726530968e-08,0.0011404354590922,-0.0573651529848575,0.0,0.0,0.0,-0.015862476080656,60.0,20.966432571411133,0.0,-8.867843348525639e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048522949219,0.0,0.0,0.0001070293292286,299.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018920898437,0.0,0.0,0.0001127073774114,299.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9992370605469,0.0,0.0,8.324546070070937e-05,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00323486328125,0.0,0.0,0.0001127071809605,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097045898437,0.0,0.0,0.000534628808964,284.93505859375,294.1499938964844,299.99176025390625,295.20318603515625,300.1741027832031,300.0074157714844,285.1471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404576944187,2.2289176726530968e-08,0.0011404354590922,-0.0573651529848575,0.0,0.0,0.0,-0.015862476080656,60.0,20.966432571411133,0.0,-8.867843348525639e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028076171875,0.0,0.0,0.0001069988720701,299.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9998779296875,0.0,0.0,0.0001126753049902,299.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9972229003906,0.0,0.0,8.322177018271759e-05,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.001220703125,0.0,0.0,0.0001126751085394,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00762939453125,0.0,0.0,0.0005344766541384,284.932861328125,294.1499938964844,299.983642578125,295.2045288085937,300.172119140625,299.9994201660156,285.1562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401321971789,2.2251157361097285e-08,0.0011401099618524,-0.0572660043835639,0.0,0.0,0.0,-0.0158436261117458,60.0,20.94246292114257,0.0,-8.862788547503443e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008239746094,0.0,0.0,0.0001069647478288,299.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9978942871094,0.0,0.0,0.0001126393690356,299.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952697753906,0.0,0.0,8.319522748934105e-05,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9992370605469,0.0,0.0,0.0001126391725847,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.005615234375,0.0,0.0,0.0005343062803149,284.93072509765625,294.1499938964844,299.9754638671875,295.2056579589844,300.1700744628906,299.9913635253906,285.16522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397680500522,2.2208572758586346e-08,0.0011397458147257,-0.0571549497544765,0.0,0.0,0.0,-0.0158225148916244,60.0,20.917564392089844,0.0,-8.857128364070378e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969177246094,0.0,0.0,0.0001068887577275,299.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940490722656,0.0,0.0,0.0001125593407778,299.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.991455078125,0.0,0.0,8.313611760968342e-05,298.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.995361328125,0.0,0.0,0.0001125591516029,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00164794921875,0.0,0.0,0.0005339267663657,284.92657470703125,294.1499938964844,299.9588623046875,295.20721435546875,300.1658630371094,299.97509765625,285.18316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389603605493,2.2113756159569675e-08,0.0011389382416382,-0.0569076724350452,0.0,0.0,0.0,-0.0157755259424448,60.0,20.865930557250977,0.0,-8.844531862450823e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969177246094,0.0,0.0,0.0001068887577275,299.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940490722656,0.0,0.0,0.0001125593407778,299.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.991455078125,0.0,0.0,8.313611760968342e-05,298.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.995361328125,0.0,0.0,0.0001125591516029,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00164794921875,0.0,0.0,0.0005339267663657,284.92657470703125,294.1499938964844,299.9588623046875,295.20721435546875,300.1658630371094,299.97509765625,285.18316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389603605493,2.2113756159569675e-08,0.0011389382416382,-0.0569076724350452,0.0,0.0,0.0,-0.0157755259424448,60.0,20.865930557250977,0.0,-8.844531862450823e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9932861328125,0.0,0.0,0.0001068007622961,299.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9904479980469,0.0,0.0,0.0001124666741816,299.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9878845214844,0.0,0.0,8.30676726764068e-05,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917297363281,0.0,0.0,0.0001124664850067,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9979553222656,0.0,0.0,0.0005334872403182,284.9228210449219,294.1499938964844,299.94189453125,295.2078552246094,300.1612243652344,299.9583740234375,285.2008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380194919183,2.20039755305379e-08,0.0011379974894225,-0.0566213652491569,0.0,0.0,0.0,-0.0157210938632488,60.0,20.8101863861084,0.0,-8.829959341483119e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9932861328125,0.0,0.0,0.0001068007622961,299.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9904479980469,0.0,0.0,0.0001124666741816,299.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9878845214844,0.0,0.0,8.30676726764068e-05,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917297363281,0.0,0.0,0.0001124664850067,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9979553222656,0.0,0.0,0.0005334872403182,284.9228210449219,294.1499938964844,299.94189453125,295.2078552246094,300.1612243652344,299.9583740234375,285.2008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380194919183,2.20039755305379e-08,0.0011379974894225,-0.0566213652491569,0.0,0.0,0.0,-0.0157210938632488,60.0,20.8101863861084,0.0,-8.829959341483119e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98980712890625,0.0,0.0,0.0001067108241841,299.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98699951171875,0.0,0.0,0.0001123719557654,299.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844665527344,0.0,0.0,8.299771434394643e-05,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98828125,0.0,0.0,0.0001123717665905,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.994384765625,0.0,0.0,0.0005330380517989,284.9192810058594,294.1499938964844,299.92449951171875,295.20751953125,300.1564025878906,299.9413757324219,285.2182922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370604624971,2.189177905620454e-08,0.0011370385764166,-0.0563287362456321,0.0,0.0,0.0,-0.0156654752790927,60.0,20.75295639038086,0.0,-8.815077734425358e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98980712890625,0.0,0.0,0.0001067108241841,299.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98699951171875,0.0,0.0,0.0001123719557654,299.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844665527344,0.0,0.0,8.299771434394643e-05,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98828125,0.0,0.0,0.0001123717665905,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.994384765625,0.0,0.0,0.0005330380517989,284.9192810058594,294.1499938964844,299.92449951171875,295.20751953125,300.1564025878906,299.9413757324219,285.2182922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370604624971,2.189177905620454e-08,0.0011370385764166,-0.0563287362456321,0.0,0.0,0.0,-0.0156654752790927,60.0,20.75295639038086,0.0,-8.815077734425358e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98651123046875,0.0,0.0,0.0001066199401975,299.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837646484375,0.0,0.0,0.0001122762478189,299.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,8.292702113976702e-05,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9850158691406,0.0,0.0,0.00011227606592,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.99102783203125,0.0,0.0,0.0005325841484591,284.916015625,294.1499938964844,299.9066467285156,295.20611572265625,300.1512451171875,299.92388916015625,285.2355651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011360907228663,2.1778408410000332e-08,0.0011360689532011,-0.0560330301523208,0.0,0.0,0.0,-0.0156092708930373,60.0,20.69379425048828,0.0,-8.800054018820448e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98651123046875,0.0,0.0,0.0001066199401975,299.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837646484375,0.0,0.0,0.0001122762478189,299.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,8.292702113976702e-05,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9850158691406,0.0,0.0,0.00011227606592,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.99102783203125,0.0,0.0,0.0005325841484591,284.916015625,294.1499938964844,299.9066467285156,295.20611572265625,300.1512451171875,299.92388916015625,285.2355651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011360907228663,2.1778408410000332e-08,0.0011360689532011,-0.0560330301523208,0.0,0.0,0.0,-0.0156092708930373,60.0,20.69379425048828,0.0,-8.800054018820448e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9849548339844,0.0,0.0,0.0001065746182575,299.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98223876953125,0.0,0.0,0.000112228517537,299.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9797668457031,0.0,0.0,8.289176184916869e-05,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98345947265625,0.0,0.0,0.000112228335638,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9894714355469,0.0,0.0,0.0005323577788658,284.9145202636719,294.1499938964844,299.8975524902344,295.2050476074219,300.1485290527344,299.9149169921875,285.2440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356066679582,2.1721868748159068e-08,0.001135584898293,-0.0558855570852756,0.0,0.0,0.0,-0.0155812390148639,60.0,20.66343688964844,0.0,-8.792566319471008e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98345947265625,0.0,0.0,0.0001065293618012,299.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9807434082031,0.0,0.0,0.0001121808672905,299.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783020019531,0.0,0.0,8.285656804218888e-05,298.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0001121806853916,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9879455566406,0.0,0.0,0.0005321317585185,284.9130859375,294.1499938964844,299.8883056640625,295.20367431640625,300.1457214355469,299.90582275390625,285.2525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351240100339,2.1665423233230285e-08,0.001135102356784,-0.0557383224368095,0.0,0.0,0.0,-0.0155532574281096,60.0,20.63269805908203,0.0,-8.785093541519019e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9805908203125,0.0,0.0,0.0001064389361999,299.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779052734375,0.0,0.0,0.0001120856322813,299.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754943847656,0.0,0.0,8.278622408397496e-05,298.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9791259765625,0.0,0.0,0.0001120854576583,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9849853515625,0.0,0.0,0.0005316801252774,284.9103698730469,294.1499938964844,299.86944580078125,295.2001037597656,300.13995361328125,299.8873596191406,285.2695007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341599747538,2.1552624573928373e-08,0.0011341384379193,-0.0554440766572952,0.0,0.0,0.0,-0.0154973408207297,60.0,20.57045555114746,0.0,-8.770170722982584e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9805908203125,0.0,0.0,0.0001064389361999,299.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779052734375,0.0,0.0,0.0001120856322813,299.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754943847656,0.0,0.0,8.278622408397496e-05,298.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9791259765625,0.0,0.0,0.0001120854576583,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9849853515625,0.0,0.0,0.0005316801252774,284.9103698730469,294.1499938964844,299.86944580078125,295.2001037597656,300.13995361328125,299.8873596191406,285.2695007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341599747538,2.1552624573928373e-08,0.0011341384379193,-0.0554440766572952,0.0,0.0,0.0,-0.0154973408207297,60.0,20.57045555114746,0.0,-8.770170722982584e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9778747558594,0.0,0.0,0.000106351042632,299.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9752197265625,0.0,0.0,0.0001119930748245,299.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97283935546875,0.0,0.0,8.271785918623209e-05,298.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764099121094,0.0,0.0,0.0001119929002015,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0005312411230988,284.90789794921875,294.1499938964844,299.8500061035156,295.1953430175781,300.1338806152344,299.8685302734375,285.2862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332224821671,2.1442984277086907e-08,0.0011332010617479,-0.0551580637693405,0.0,0.0,0.0,-0.0154429879039525,60.0,20.507158279418945,0.0,-8.755677782801288e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9778747558594,0.0,0.0,0.000106351042632,299.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9752197265625,0.0,0.0,0.0001119930748245,299.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97283935546875,0.0,0.0,8.271785918623209e-05,298.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764099121094,0.0,0.0,0.0001119929002015,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0005312411230988,284.90789794921875,294.1499938964844,299.8500061035156,295.1953430175781,300.1338806152344,299.8685302734375,285.2862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332224821671,2.1442984277086907e-08,0.0011332010617479,-0.0551580637693405,0.0,0.0,0.0,-0.0154429879039525,60.0,20.507158279418945,0.0,-8.755677782801288e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9751892089844,0.0,0.0,0.0001062662558979,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725952148437,0.0,0.0,0.0001119037842727,299.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9702453613281,0.0,0.0,8.265190990641713e-05,298.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9737854003906,0.0,0.0,0.0001119036096497,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794921875,0.0,0.0,0.0005308176623657,284.905517578125,294.1499938964844,299.8302001953125,295.189697265625,300.12774658203125,299.8495788574219,285.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011323184007778,2.1337219990869016e-08,0.0011322969803586,-0.0548821426928043,0.0,0.0,0.0,-0.0153905572369694,60.0,20.44380760192871,0.0,-8.741707802073506e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9751892089844,0.0,0.0,0.0001062662558979,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725952148437,0.0,0.0,0.0001119037842727,299.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9702453613281,0.0,0.0,8.265190990641713e-05,298.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9737854003906,0.0,0.0,0.0001119036096497,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794921875,0.0,0.0,0.0005308176623657,284.905517578125,294.1499938964844,299.8302001953125,295.189697265625,300.12774658203125,299.8495788574219,285.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011323184007778,2.1337219990869016e-08,0.0011322969803586,-0.0548821426928043,0.0,0.0,0.0,-0.0153905572369694,60.0,20.44380760192871,0.0,-8.741707802073506e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.97265625,0.0,0.0,0.0001061867733369,299.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9700927734375,0.0,0.0,0.0001118200816563,299.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9677734375,0.0,0.0,8.259008609456941e-05,298.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.97125244140625,0.0,0.0,0.0001118199143093,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9768981933594,0.0,0.0,0.0005304207443259,284.9032897949219,294.1499938964844,299.81024169921875,295.1834411621094,300.12139892578125,299.830322265625,285.3195495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314704315736,2.1238067304807373e-08,0.0011314492439851,-0.0546234659850597,0.0,0.0,0.0,-0.0153414038941264,60.0,20.379636764526367,0.0,-8.728621736509012e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
