time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960640,299.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.97265625,0.0,0.0,0.0001061867733369,299.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9700927734375,0.0,0.0,0.0001118200816563,299.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9677734375,0.0,0.0,8.259008609456941e-05,298.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.97125244140625,0.0,0.0,0.0001118199143093,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9768981933594,0.0,0.0,0.0005304207443259,284.9032897949219,294.1499938964844,299.81024169921875,295.1834411621094,300.12139892578125,299.830322265625,285.3195495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314704315736,2.1238067304807373e-08,0.0011314492439851,-0.0546234659850597,0.0,0.0,0.0,-0.0153414038941264,60.0,20.379636764526367,0.0,-8.728621736509012e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.97149658203125,0.0,0.0,0.0001061501461663,299.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96893310546875,0.0,0.0,0.000111781511805,299.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9666442871094,0.0,0.0,8.256159344455227e-05,298.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9700927734375,0.0,0.0,0.000111781337182,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9756774902344,0.0,0.0,0.0005302377976477,284.9023132324219,294.1499938964844,299.8002319335937,295.1800842285156,300.1180419921875,299.8205261230469,285.3277893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310803238302,2.1192366972400123e-08,0.0011310591362416,-0.0545042343437671,0.0,0.0,0.0,-0.0153187522664666,60.0,20.347211837768555,0.0,-8.72259420248156e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703674316406,0.0,0.0,0.0001061138755176,299.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96783447265625,0.0,0.0,0.0001117433130275,299.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9655456542969,0.0,0.0,8.253338455688208e-05,298.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.968994140625,0.0,0.0,0.0001117431456805,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9745178222656,0.0,0.0,0.0005300566554069,284.9013977050781,294.1499938964844,299.7901611328125,295.1766357421875,300.1146545410156,299.8106384277344,285.3359680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306935921311,2.1147119610986923e-08,0.0011306725209578,-0.0543861836194992,0.0,0.0,0.0,-0.0152963222935795,60.0,20.314847946166992,0.0,-8.716627775129383e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682006835937,0.0,0.0,0.0001060422364389,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9656982421875,0.0,0.0,0.000111667875899,299.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.96343994140625,0.0,0.0,8.247765799751505e-05,298.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9668273925781,0.0,0.0,0.0001116677085519,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9722900390625,0.0,0.0,0.0005296988529153,284.899658203125,294.1499938964844,299.7699890136719,295.1693115234375,300.10772705078125,299.79083251953125,285.352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299286270514,2.1057743992969336e-08,0.0011299075558781,-0.0541529953479766,0.0,0.0,0.0,-0.0152520118281245,60.0,20.250015258789062,0.0,-8.704848397655952e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682006835937,0.0,0.0,0.0001060422364389,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9656982421875,0.0,0.0,0.000111667875899,299.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.96343994140625,0.0,0.0,8.247765799751505e-05,298.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9668273925781,0.0,0.0,0.0001116677085519,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9722900390625,0.0,0.0,0.0005296988529153,284.899658203125,294.1499938964844,299.7699890136719,295.1693115234375,300.10772705078125,299.79083251953125,285.352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299286270514,2.1057743992969336e-08,0.0011299075558781,-0.0541529953479766,0.0,0.0,0.0,-0.0152520118281245,60.0,20.250015258789062,0.0,-8.704848397655952e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662475585937,0.0,0.0,0.0001059684364008,299.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638061523437,0.0,0.0,0.0001115901468438,299.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615783691406,0.0,0.0,8.242025069193915e-05,298.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.96490478515625,0.0,0.0,0.0001115899867727,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703063964844,0.0,0.0,0.0005293302237987,284.89825439453125,294.1499938964844,299.7497253417969,295.1615295410156,300.1003723144531,299.7707824707031,285.3684387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291413102298,2.0965671865269545e-08,0.0011291202390566,-0.0539127551019191,0.0,0.0,0.0,-0.01520636677742,60.0,20.184371948242188,0.0,-8.692722275327469e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662475585937,0.0,0.0,0.0001059684364008,299.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638061523437,0.0,0.0,0.0001115901468438,299.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615783691406,0.0,0.0,8.242025069193915e-05,298.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.96490478515625,0.0,0.0,0.0001115899867727,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703063964844,0.0,0.0,0.0005293302237987,284.89825439453125,294.1499938964844,299.7497253417969,295.1615295410156,300.1003723144531,299.7707824707031,285.3684387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291413102298,2.0965671865269545e-08,0.0011291202390566,-0.0539127551019191,0.0,0.0,0.0,-0.01520636677742,60.0,20.184371948242188,0.0,-8.692722275327469e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9645080566406,0.0,0.0,0.0001058890265994,299.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620666503906,0.0,0.0,0.0001115065242629,299.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598693847656,0.0,0.0,8.235847781179473e-05,298.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9631652832031,0.0,0.0,0.0001115063569159,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.968505859375,0.0,0.0,0.0005289336550049,284.8970947265625,294.1499938964844,299.7293701171875,295.15338134765625,300.0928039550781,299.7506408691406,285.3844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282940395176,2.0866613326120387e-08,0.001128273201175,-0.0536542870104312,0.0,0.0,0.0,-0.0151572590693831,60.0,20.11749839782715,0.0,-8.679685237211744e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9645080566406,0.0,0.0,0.0001058890265994,299.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620666503906,0.0,0.0,0.0001115065242629,299.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598693847656,0.0,0.0,8.235847781179473e-05,298.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9631652832031,0.0,0.0,0.0001115063569159,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.968505859375,0.0,0.0,0.0005289336550049,284.8970947265625,294.1499938964844,299.7293701171875,295.15338134765625,300.0928039550781,299.7506408691406,285.3844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282940395176,2.0866613326120387e-08,0.001128273201175,-0.0536542870104312,0.0,0.0,0.0,-0.0151572590693831,60.0,20.11749839782715,0.0,-8.679685237211744e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627380371094,0.0,0.0,0.0001058092602761,299.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9603576660156,0.0,0.0,0.0001114225233322,299.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.95819091796875,0.0,0.0,8.229643572121859e-05,298.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.96142578125,0.0,0.0,0.0001114223632612,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9666748046875,0.0,0.0,0.0005285352817736,284.8959350585937,294.1499938964844,299.7089538574219,295.14483642578125,300.085205078125,299.7304992675781,285.4005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274457210674,2.0767123132259258e-08,0.0011274248827248,-0.0533946715295314,0.0,0.0,0.0,-0.0151079501956701,60.0,20.05060768127441,0.0,-8.666601303275456e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627380371094,0.0,0.0,0.0001058092602761,299.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9603576660156,0.0,0.0,0.0001114225233322,299.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.95819091796875,0.0,0.0,8.229643572121859e-05,298.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.96142578125,0.0,0.0,0.0001114223632612,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9666748046875,0.0,0.0,0.0005285352817736,284.8959350585937,294.1499938964844,299.7089538574219,295.14483642578125,300.085205078125,299.7304992675781,285.4005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274457210674,2.0767123132259258e-08,0.0011274248827248,-0.0533946715295314,0.0,0.0,0.0,-0.0151079501956701,60.0,20.05060768127441,0.0,-8.666601303275456e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620056152344,0.0,0.0,0.0001057608969858,299.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9596252441406,0.0,0.0,0.000111371584353,299.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,8.225881902035326e-05,298.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.960693359375,0.0,0.0,0.0001113714315579,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659118652344,0.0,0.0,0.0005282936617732,284.8955383300781,294.1499938964844,299.69873046875,295.14044189453125,300.0812072753906,299.7203674316406,285.408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269269743934,2.0706798053993225e-08,0.0011269062524661,-0.0532372519373893,0.0,0.0,0.0,-0.0150780295953154,60.0,20.015792846679688,0.0,-8.658673067429845e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96124267578125,0.0,0.0,0.000105713661469,299.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588623046875,0.0,0.0,0.0001113218459067,299.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.95672607421875,0.0,0.0,8.222207543440163e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599609375,0.0,0.0,0.0001113216931116,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9651184082031,0.0,0.0,0.0005280577461235,284.8951110839844,294.1499938964844,299.6885070800781,295.135986328125,300.07720947265625,299.7102355957031,285.4163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264231288805,2.06478887321282e-08,0.0011264024069532,-0.0530835278332233,0.0,0.0,0.0,-0.0150488261133432,60.0,19.98103141784668,0.0,-8.650933835951946e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598083496094,0.0,0.0,0.0001056116088875,299.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0001112143800128,299.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9553527832031,0.0,0.0,8.214269473683089e-05,298.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9585266113281,0.0,0.0,0.0001112142199417,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.963623046875,0.0,0.0,0.0005275480798445,284.8943786621094,294.1499938964844,299.66796875,295.1268920898437,300.0691223144531,299.68994140625,285.4322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253374395892,2.0520623422726203e-08,0.0011253169504925,-0.0527514070272445,0.0,0.0,0.0,-0.0149857485666871,60.0,19.9103946685791,0.0,-8.63422684460602e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598083496094,0.0,0.0,0.0001056116088875,299.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0001112143800128,299.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9553527832031,0.0,0.0,8.214269473683089e-05,298.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9585266113281,0.0,0.0,0.0001112142199417,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.963623046875,0.0,0.0,0.0005275480798445,284.8943786621094,294.1499938964844,299.66796875,295.1268920898437,300.0691223144531,299.68994140625,285.4322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253374395892,2.0520623422726203e-08,0.0011253169504925,-0.0527514070272445,0.0,0.0,0.0,-0.0149857485666871,60.0,19.9103946685791,0.0,-8.63422684460602e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9585876464844,0.0,0.0,0.000105494458694,299.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.956298828125,0.0,0.0,0.0001110910088755,299.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9542236328125,0.0,0.0,8.205157064367086e-05,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95733642578125,0.0,0.0,0.0001110908560804,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0005269629182294,284.8939208984375,294.1499938964844,299.6474304199219,295.1175842285156,300.0606994628906,299.6695861816406,285.4479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240869062021,2.0374541165324445e-08,0.0011240665335208,-0.0523701608180999,0.0,0.0,0.0,-0.0149133224040269,60.0,19.83743476867676,0.0,-8.615069191364456e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9585876464844,0.0,0.0,0.000105494458694,299.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.956298828125,0.0,0.0,0.0001110910088755,299.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9542236328125,0.0,0.0,8.205157064367086e-05,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95733642578125,0.0,0.0,0.0001110908560804,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0005269629182294,284.8939208984375,294.1499938964844,299.6474304199219,295.1175842285156,300.0606994628906,299.6695861816406,285.4479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240869062021,2.0374541165324445e-08,0.0011240665335208,-0.0523701608180999,0.0,0.0,0.0,-0.0149133224040269,60.0,19.83743476867676,0.0,-8.615069191364456e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574890136719,0.0,0.0,0.0001053718588082,299.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552001953125,0.0,0.0,0.0001109619042836,299.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9531555175781,0.0,0.0,8.195621921913698e-05,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95623779296875,0.0,0.0,0.0001109617514885,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9612121582031,0.0,0.0,0.0005263505736365,284.89361572265625,294.1499938964844,299.6268615722656,295.1081237792969,300.0521545410156,299.64923095703125,285.4635314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227813083678,2.022167855386669e-08,0.0011227610521018,-0.0519711934030056,0.0,0.0,0.0,-0.0148375499993562,60.0,19.763517379760746,0.0,-8.595045386528e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574890136719,0.0,0.0,0.0001053718588082,299.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552001953125,0.0,0.0,0.0001109619042836,299.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9531555175781,0.0,0.0,8.195621921913698e-05,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95623779296875,0.0,0.0,0.0001109617514885,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9612121582031,0.0,0.0,0.0005263505736365,284.89361572265625,294.1499938964844,299.6268615722656,295.1081237792969,300.0521545410156,299.64923095703125,285.4635314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227813083678,2.022167855386669e-08,0.0011227610521018,-0.0519711934030056,0.0,0.0,0.0,-0.0148375499993562,60.0,19.763517379760746,0.0,-8.595045386528e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9565734863281,0.0,0.0,0.0001052417937899,299.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9543151855469,0.0,0.0,0.0001108249343815,299.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523010253906,0.0,0.0,8.185504702851176e-05,298.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9553527832031,0.0,0.0,0.0001108247888623,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602355957031,0.0,0.0,0.0005257009179331,284.8935852050781,294.1499938964844,299.6062927246094,295.0985412597656,300.04327392578125,299.6288757324219,285.4790344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121393055655,2.005950960892733e-08,0.0011213730322197,-0.0515479147434234,0.0,0.0,0.0,-0.0147571498528122,60.0,19.6882381439209,0.0,-8.573827869895467e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9565734863281,0.0,0.0,0.0001052417937899,299.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9543151855469,0.0,0.0,0.0001108249343815,299.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523010253906,0.0,0.0,8.185504702851176e-05,298.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9553527832031,0.0,0.0,0.0001108247888623,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602355957031,0.0,0.0,0.0005257009179331,284.8935852050781,294.1499938964844,299.6062927246094,295.0985412597656,300.04327392578125,299.6288757324219,285.4790344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121393055655,2.005950960892733e-08,0.0011213730322197,-0.0515479147434234,0.0,0.0,0.0,-0.0147571498528122,60.0,19.6882381439209,0.0,-8.573827869895467e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9561767578125,0.0,0.0,0.0001051776052918,299.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9539794921875,0.0,0.0,0.0001107573407352,299.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.95196533203125,0.0,0.0,8.180512668332085e-05,298.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549865722656,0.0,0.0,0.0001107571952161,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598388671875,0.0,0.0,0.0005253803101368,284.8936462402344,294.1499938964844,299.5960388183594,295.0937194824219,300.0387268066406,299.6186828613281,285.4867248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207077186554,1.9979479404241832e-08,0.0011206876952201,-0.0513390153646469,0.0,0.0,0.0,-0.0147174708545207,60.0,19.65067481994629,0.0,-8.563367259739607e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559326171875,0.0,0.0,0.0001051189610734,299.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537048339844,0.0,0.0,0.000110695582407,299.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,8.175950642907992e-05,298.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9547119140625,0.0,0.0,0.0001106954368879,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.95953369140625,0.0,0.0,0.0005250874091871,284.89385986328125,294.1499938964844,299.58575439453125,295.0888671875,300.0340270996094,299.6085205078125,285.494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200826847925,1.990635567494792e-08,0.0011200627777725,-0.0511481389403343,0.0,0.0,0.0,-0.0146812219172716,60.0,19.61386108398437,0.0,-8.553814012657315e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552307128906,0.0,0.0,0.0001049939382937,299.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530639648437,0.0,0.0,0.000110563923954,299.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9511108398437,0.0,0.0,8.166226325556636e-05,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9540710449219,0.0,0.0,0.0001105637784348,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588317871094,0.0,0.0,0.0005244629574008,284.89410400390625,294.1499938964844,299.5652160644531,295.0791931152344,300.0248413085937,299.5881652832031,285.509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187499621883,1.9750476809576867e-08,0.0011187301715835,-0.0507412254810333,0.0,0.0,0.0,-0.0146039482206106,60.0,19.53974723815918,0.0,-8.533468331961559e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552307128906,0.0,0.0,0.0001049939382937,299.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530639648437,0.0,0.0,0.000110563923954,299.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9511108398437,0.0,0.0,8.166226325556636e-05,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9540710449219,0.0,0.0,0.0001105637784348,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588317871094,0.0,0.0,0.0005244629574008,284.89410400390625,294.1499938964844,299.5652160644531,295.0791931152344,300.0248413085937,299.5881652832031,285.509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187499621883,1.9750476809576867e-08,0.0011187301715835,-0.0507412254810333,0.0,0.0,0.0,-0.0146039482206106,60.0,19.53974723815918,0.0,-8.533468331961559e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95477294921875,0.0,0.0,0.0001048942649504,299.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9526062011719,0.0,0.0,0.0001104589609894,299.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95068359375,0.0,0.0,8.158473792718723e-05,298.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95361328125,0.0,0.0,0.0001104588154703,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9582824707031,0.0,0.0,0.000523965107277,284.8946228027344,294.1499938964844,299.5447082519531,295.0695495605469,300.0153503417969,299.5678100585937,285.5250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176876723766,1.962618689788087e-08,0.0011176679981872,-0.0504167489707469,0.0,0.0,0.0,-0.0145423337817192,60.0,19.46793556213379,0.0,-8.517262273244341e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95477294921875,0.0,0.0,0.0001048942649504,299.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9526062011719,0.0,0.0,0.0001104589609894,299.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95068359375,0.0,0.0,8.158473792718723e-05,298.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95361328125,0.0,0.0,0.0001104588154703,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9582824707031,0.0,0.0,0.000523965107277,284.8946228027344,294.1499938964844,299.5447082519531,295.0695495605469,300.0153503417969,299.5678100585937,285.5250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176876723766,1.962618689788087e-08,0.0011176679981872,-0.0504167489707469,0.0,0.0,0.0,-0.0145423337817192,60.0,19.46793556213379,0.0,-8.517262273244341e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9544372558594,0.0,0.0,0.0001048125122906,299.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95233154296875,0.0,0.0,0.000110372857307,299.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,8.152114605763927e-05,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95330810546875,0.0,0.0,0.0001103727190638,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579162597656,0.0,0.0,0.0005235567805357,284.8953552246094,294.1499938964844,299.5242614746094,295.0599670410156,300.0056457519531,299.5474853515625,285.5401916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168153723701,1.952421868622877e-08,0.0011167958145961,-0.0501505434513092,0.0,0.0,0.0,-0.0144917834550142,60.0,19.39902687072754,0.0,-8.503978676799306e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9544372558594,0.0,0.0,0.0001048125122906,299.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95233154296875,0.0,0.0,0.000110372857307,299.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,8.152114605763927e-05,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95330810546875,0.0,0.0,0.0001103727190638,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579162597656,0.0,0.0,0.0005235567805357,284.8953552246094,294.1499938964844,299.5242614746094,295.0599670410156,300.0056457519531,299.5474853515625,285.5401916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168153723701,1.952421868622877e-08,0.0011167958145961,-0.0501505434513092,0.0,0.0,0.0,-0.0144917834550142,60.0,19.39902687072754,0.0,-8.503978676799306e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9543151855469,0.0,0.0,0.0001047492842189,299.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522399902344,0.0,0.0,0.0001103062750189,299.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9503479003906,0.0,0.0,8.147196058416739e-05,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95318603515625,0.0,0.0,0.0001103061367757,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0005232410039752,284.89630126953125,294.1499938964844,299.5038757324219,295.050537109375,299.9956970214844,299.5271911621094,285.5552673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161412112414,1.9445350218916253e-08,0.0011161217698827,-0.049944631755352,0.0,0.0,0.0,-0.0144526856020092,60.0,19.334108352661133,0.0,-8.493711334267574e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9543151855469,0.0,0.0,0.0001047492842189,299.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522399902344,0.0,0.0,0.0001103062750189,299.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9503479003906,0.0,0.0,8.147196058416739e-05,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95318603515625,0.0,0.0,0.0001103061367757,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0005232410039752,284.89630126953125,294.1499938964844,299.5038757324219,295.050537109375,299.9956970214844,299.5271911621094,285.5552673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161412112414,1.9445350218916253e-08,0.0011161217698827,-0.049944631755352,0.0,0.0,0.0,-0.0144526856020092,60.0,19.334108352661133,0.0,-8.493711334267574e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9543151855469,0.0,0.0,0.0001047180994646,299.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522399902344,0.0,0.0,0.0001102734386222,299.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95037841796875,0.0,0.0,8.14477025414817e-05,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95318603515625,0.0,0.0,0.000110273300379,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9577331542969,0.0,0.0,0.0005230852402746,284.8968505859375,294.1499938964844,299.4936828613281,295.0458679199219,299.9906311035156,299.5170593261719,285.5627746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011158091947436,1.940644978049022e-08,0.0011157897533848,-0.049843069165945,0.0,0.0,0.0,-0.014433404430747,60.0,19.30219268798828,0.0,-8.488649427818019e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.954345703125,0.0,0.0,0.0001046872057486,299.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522705078125,0.0,0.0,0.0001102409005397,299.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,8.142367732943967e-05,298.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532165527344,0.0,0.0,0.0001102407622965,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9577331542969,0.0,0.0,0.0005229309317655,284.8974304199219,294.1499938964844,299.4835510253906,295.041259765625,299.98553466796875,299.5069274902344,285.5702819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154796229675,1.9367908166145763e-08,0.0011154602980241,-0.049742441624403,0.0,0.0,0.0,-0.0144142983481287,60.0,19.270606994628903,0.0,-8.483635838274496e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9544677734375,0.0,0.0,0.0001046261677402,299.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95245361328125,0.0,0.0,0.0001101766247302,299.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505920410156,0.0,0.0,8.137620170600712e-05,298.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.953369140625,0.0,0.0,0.0001101764937629,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95782470703125,0.0,0.0,0.0005226260982453,284.89874267578125,294.1499938964844,299.4632873535156,295.0321960449219,299.9752197265625,299.4867248535156,285.585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148279299959,1.9291771735652226e-08,0.0011148086050525,-0.0495436564087867,0.0,0.0,0.0,-0.0143765518441796,60.0,19.20811080932617,0.0,-8.473735846337149e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9544677734375,0.0,0.0,0.0001046261677402,299.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95245361328125,0.0,0.0,0.0001101766247302,299.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505920410156,0.0,0.0,8.137620170600712e-05,298.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.953369140625,0.0,0.0,0.0001101764937629,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95782470703125,0.0,0.0,0.0005226260982453,284.89874267578125,294.1499938964844,299.4632873535156,295.0321960449219,299.9752197265625,299.4867248535156,285.585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148279299959,1.9291771735652226e-08,0.0011148086050525,-0.0495436564087867,0.0,0.0,0.0,-0.0143765518441796,60.0,19.20811080932617,0.0,-8.473735846337149e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95477294921875,0.0,0.0,0.0001045661992975,299.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527587890625,0.0,0.0,0.000110113476694,299.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9509582519531,0.0,0.0,8.132955554174259e-05,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95367431640625,0.0,0.0,0.0001101133384509,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580383300781,0.0,0.0,0.0005223266198299,284.90020751953125,294.1499938964844,299.44317626953125,295.0234069824219,299.9647216796875,299.46661376953125,285.6000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141882278025,1.92169657964314e-08,0.0011141690192744,-0.0493483319878578,0.0,0.0,0.0,-0.0143394665792584,60.0,19.146827697753903,0.0,-8.46401420062648e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95477294921875,0.0,0.0,0.0001045661992975,299.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527587890625,0.0,0.0,0.000110113476694,299.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9509582519531,0.0,0.0,8.132955554174259e-05,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95367431640625,0.0,0.0,0.0001101133384509,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580383300781,0.0,0.0,0.0005223266198299,284.90020751953125,294.1499938964844,299.44317626953125,295.0234069824219,299.9647216796875,299.46661376953125,285.6000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141882278025,1.92169657964314e-08,0.0011141690192744,-0.0493483319878578,0.0,0.0,0.0,-0.0143394665792584,60.0,19.146827697753903,0.0,-8.46401420062648e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552001953125,0.0,0.0,0.00010450706759,299.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532165527344,0.0,0.0,0.0001100511944969,299.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.951416015625,0.0,0.0,8.128355693770573e-05,298.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541015625,0.0,0.0,0.0001100510635296,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584350585937,0.0,0.0,0.0005220312741585,284.90185546875,294.1499938964844,299.4231262207031,295.0149230957031,299.9540100097656,299.4465637207031,285.6148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135574895888,1.9143195473247946e-08,0.0011135382810607,-0.0491557121276855,0.0,0.0,0.0,-0.014302896335721,60.0,19.086759567260746,0.0,-8.45443324237749e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552001953125,0.0,0.0,0.00010450706759,299.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532165527344,0.0,0.0,0.0001100511944969,299.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.951416015625,0.0,0.0,8.128355693770573e-05,298.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541015625,0.0,0.0,0.0001100510635296,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584350585937,0.0,0.0,0.0005220312741585,284.90185546875,294.1499938964844,299.4231262207031,295.0149230957031,299.9540100097656,299.4465637207031,285.6148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135574895888,1.9143195473247946e-08,0.0011135382810607,-0.0491557121276855,0.0,0.0,0.0,-0.014302896335721,60.0,19.086759567260746,0.0,-8.45443324237749e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
