time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17962980,299.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95574951171875,0.0,0.0,0.0001044486562022,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95379638671875,0.0,0.0,0.0001099896908272,299.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520568847656,0.0,0.0,8.123812585836276e-05,298.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9546813964844,0.0,0.0,0.0001099895598599,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9589538574219,0.0,0.0,0.000521739537362,284.9036865234375,294.1499938964844,299.4032287597656,295.0068054199219,299.94317626953125,299.4266662597656,285.6296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129344347864,1.907033819747994e-08,0.0011129154590889,-0.0489654652774333,0.0,0.0,0.0,-0.0142667777836322,60.0,19.02791786193848,0.0,-8.444975918564523e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95574951171875,0.0,0.0,0.0001044486562022,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95379638671875,0.0,0.0,0.0001099896908272,299.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520568847656,0.0,0.0,8.123812585836276e-05,298.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9546813964844,0.0,0.0,0.0001099895598599,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9589538574219,0.0,0.0,0.000521739537362,284.9036865234375,294.1499938964844,299.4032287597656,295.0068054199219,299.94317626953125,299.4266662597656,285.6296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129344347864,1.907033819747994e-08,0.0011129154590889,-0.0489654652774333,0.0,0.0,0.0,-0.0142667777836322,60.0,19.02791786193848,0.0,-8.444975918564523e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95611572265625,0.0,0.0,0.0001044197560986,299.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95416259765625,0.0,0.0,0.0001099592554965,299.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524230957031,0.0,0.0,8.121564314933494e-05,298.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9550476074219,0.0,0.0,0.0001099591245292,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95928955078125,0.0,0.0,0.0005215951823629,284.9046936035156,294.1499938964844,299.3933410644531,295.0028686523437,299.9376525878906,299.416748046875,285.6369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126266326755,1.903428525906748e-08,0.001112607656978,-0.0488713234663009,0.0,0.0,0.0,-0.0142489075660705,60.0,18.999059677124023,0.0,-8.44029770519228e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564819335937,0.0,0.0,0.0001043909942382,299.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9545593261719,0.0,0.0,0.0001099289656849,299.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95281982421875,0.0,0.0,8.119326957967132e-05,298.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554443359375,0.0,0.0,0.0001099288347177,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95965576171875,0.0,0.0,0.0005214515258558,284.9057312011719,294.1499938964844,299.3834533691406,294.99908447265625,299.9320983886719,299.4068908691406,285.6442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123198783025,1.8998408179982107e-08,0.001112300902605,-0.0487776398658752,0.0,0.0,0.0,-0.0142311230301857,60.0,18.97056007385254,0.0,-8.43564365027305e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95733642578125,0.0,0.0,0.0001043340162141,299.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554443359375,0.0,0.0,0.0001098689535865,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,8.114894444588572e-05,298.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.956298828125,0.0,0.0,0.0001098688298952,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96044921875,0.0,0.0,0.0005211669486016,284.90789794921875,294.1499938964844,299.3638610839844,294.9918212890625,299.9209289550781,299.38720703125,285.6588439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117116082459,1.892732548469668e-08,0.0011116926325485,-0.048592023551464,0.0,0.0,0.0,-0.0141958817839622,60.0,18.914287567138672,0.0,-8.426427200447507e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95733642578125,0.0,0.0,0.0001043340162141,299.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554443359375,0.0,0.0,0.0001098689535865,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,8.114894444588572e-05,298.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.956298828125,0.0,0.0,0.0001098688298952,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96044921875,0.0,0.0,0.0005211669486016,284.90789794921875,294.1499938964844,299.3638610839844,294.9918212890625,299.9209289550781,299.38720703125,285.6588439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117116082459,1.892732548469668e-08,0.0011116926325485,-0.048592023551464,0.0,0.0,0.0,-0.0141958817839622,60.0,18.914287567138672,0.0,-8.426427200447507e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95831298828125,0.0,0.0,0.0001042779113049,299.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564514160156,0.0,0.0,0.0001098098728107,299.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9547424316406,0.0,0.0,8.110531052807346e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573059082031,0.0,0.0,0.0001098097491194,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613952636719,0.0,0.0,0.0005208867369219,284.9102478027344,294.1499938964844,299.3443908691406,294.98504638671875,299.9096069335937,299.36767578125,285.6733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111131170764,1.885734413065165e-08,0.0011110942577943,-0.0484092719852924,0.0,0.0,0.0,-0.0141611890867352,60.0,18.859424591064453,0.0,-8.417357832968264e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95831298828125,0.0,0.0,0.0001042779113049,299.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564514160156,0.0,0.0,0.0001098098728107,299.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9547424316406,0.0,0.0,8.110531052807346e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573059082031,0.0,0.0,0.0001098097491194,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613952636719,0.0,0.0,0.0005208867369219,284.9102478027344,294.1499938964844,299.3443908691406,294.98504638671875,299.9096069335937,299.36767578125,285.6733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111131170764,1.885734413065165e-08,0.0011110942577943,-0.0484092719852924,0.0,0.0,0.0,-0.0141611890867352,60.0,18.859424591064453,0.0,-8.417357832968264e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9594421386719,0.0,0.0,0.0001042228323058,299.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95758056640625,0.0,0.0,0.0001097518688766,299.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559326171875,0.0,0.0,8.106246241368353e-05,298.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584350585937,0.0,0.0,0.0001097517451853,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96246337890625,0.0,0.0,0.0005206116475164,284.9127502441406,294.1499938964844,299.3251037597656,294.97882080078125,299.89813232421875,299.3482971191406,285.6878356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105255689471,1.8788631095389974e-08,0.0011105068260803,-0.0482298359274864,0.0,0.0,0.0,-0.0141271259635686,60.0,18.80609130859375,0.0,-8.40845828520287e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9594421386719,0.0,0.0,0.0001042228323058,299.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95758056640625,0.0,0.0,0.0001097518688766,299.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559326171875,0.0,0.0,8.106246241368353e-05,298.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584350585937,0.0,0.0,0.0001097517451853,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96246337890625,0.0,0.0,0.0005206116475164,284.9127502441406,294.1499938964844,299.3251037597656,294.97882080078125,299.89813232421875,299.3482971191406,285.6878356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105255689471,1.8788631095389974e-08,0.0011105068260803,-0.0482298359274864,0.0,0.0,0.0,-0.0141271259635686,60.0,18.80609130859375,0.0,-8.40845828520287e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9606628417969,0.0,0.0,0.0001041689756675,299.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588623046875,0.0,0.0,0.000109695152787,299.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95721435546875,0.0,0.0,8.102057472569868e-05,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9596862792969,0.0,0.0,0.0001096950363717,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9636535644531,0.0,0.0,0.0005203426699154,284.9154052734375,294.1499938964844,299.3060302734375,294.97320556640625,299.8865051269531,299.3291015625,285.7022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099511757493,1.872145283243753e-08,0.0011099324328824,-0.0480543933808803,0.0,0.0,0.0,-0.0140938218683004,60.0,18.75439071655273,0.0,-8.399761242117165e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9606628417969,0.0,0.0,0.0001041689756675,299.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588623046875,0.0,0.0,0.000109695152787,299.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95721435546875,0.0,0.0,8.102057472569868e-05,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9596862792969,0.0,0.0,0.0001096950363717,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9636535644531,0.0,0.0,0.0005203426699154,284.9154052734375,294.1499938964844,299.3060302734375,294.97320556640625,299.8865051269531,299.3291015625,285.7022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099511757493,1.872145283243753e-08,0.0011099324328824,-0.0480543933808803,0.0,0.0,0.0,-0.0140938218683004,60.0,18.75439071655273,0.0,-8.399761242117165e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613647460937,0.0,0.0,0.0001041426949086,299.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95953369140625,0.0,0.0,0.0001096674750442,299.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579162597656,0.0,0.0,8.100012928480282e-05,298.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9603576660156,0.0,0.0,0.0001096673586289,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9643249511719,0.0,0.0,0.00052021141164,284.91680908203125,294.1499938964844,299.2965393066406,294.9706115722656,299.8806457519531,299.319580078125,285.7094421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096713133156,1.8688668390609564e-08,0.0011096526868641,-0.0479687750339508,0.0,0.0,0.0,-0.0140775721520185,60.0,18.729368209838867,0.0,-8.395518591441944e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620666503906,0.0,0.0,0.0001041167706716,299.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,0.0001096401756512,299.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9586486816406,0.0,0.0,8.097996760625392e-05,298.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9610900878906,0.0,0.0,0.0001096400592359,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.96502685546875,0.0,0.0,0.0005200819578021,284.9182434082031,294.1499938964844,299.2871398925781,294.9682006835937,299.874755859375,299.31011962890625,285.71661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093949433416,1.865632981434829e-08,0.0011093762004747,-0.0478843227028846,0.0,0.0,0.0,-0.0140615412965416,60.0,18.70476531982422,0.0,-8.391334915813786e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96356201171875,0.0,0.0,0.0001040660354192,299.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9617919921875,0.0,0.0,0.0001095867482945,299.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9601745605469,0.0,0.0,8.094050281215459e-05,298.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.96258544921875,0.0,0.0,0.0001095866318792,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664611816406,0.0,0.0,0.0005198285798542,284.9211730957031,294.1499938964844,299.2684631347656,294.9638977050781,299.8629150390625,299.291259765625,285.7309265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088530300185,1.859303999651729e-08,0.0011088345199823,-0.0477190278470516,0.0,0.0,0.0,-0.0140301631763577,60.0,18.656551361083984,0.0,-8.383150174040568e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96356201171875,0.0,0.0,0.0001040660354192,299.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9617919921875,0.0,0.0,0.0001095867482945,299.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9601745605469,0.0,0.0,8.094050281215459e-05,298.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.96258544921875,0.0,0.0,0.0001095866318792,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664611816406,0.0,0.0,0.0005198285798542,284.9211730957031,294.1499938964844,299.2684631347656,294.9638977050781,299.8629150390625,299.291259765625,285.7309265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088530300185,1.859303999651729e-08,0.0011088345199823,-0.0477190278470516,0.0,0.0,0.0,-0.0140301631763577,60.0,18.656551361083984,0.0,-8.383150174040568e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9651794433594,0.0,0.0,0.000104024693428,299.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96343994140625,0.0,0.0,0.0001095432089641,299.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618530273437,0.0,0.0,8.09083430794999e-05,298.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642333984375,0.0,0.0,0.0001095430925488,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9680480957031,0.0,0.0,0.0005196220590732,284.92431640625,294.1499938964844,299.25,294.9603271484375,299.8509216308594,299.27264404296875,285.7451477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084119323641,1.8541451041187432e-08,0.0011083933059126,-0.0475842989981174,0.0,0.0,0.0,-0.0140045890584588,60.0,18.611236572265625,0.0,-8.376481019922721e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9651794433594,0.0,0.0,0.000104024693428,299.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96343994140625,0.0,0.0,0.0001095432089641,299.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618530273437,0.0,0.0,8.09083430794999e-05,298.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642333984375,0.0,0.0,0.0001095430925488,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9680480957031,0.0,0.0,0.0005196220590732,284.92431640625,294.1499938964844,299.25,294.9603271484375,299.8509216308594,299.27264404296875,285.7451477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084119323641,1.8541451041187432e-08,0.0011083933059126,-0.0475842989981174,0.0,0.0,0.0,-0.0140045890584588,60.0,18.611236572265625,0.0,-8.376481019922721e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96697998046875,0.0,0.0,0.0001040273928083,299.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.0,0.0,0.0001095460538635,299.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.96368408203125,0.0,0.0,8.091043855529279e-05,298.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9660339355469,0.0,0.0,0.0001095459374482,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.96978759765625,0.0,0.0,0.0005196356214582,284.9276123046875,294.1499938964844,299.2317810058594,294.9573059082031,299.8388061523437,299.2541809082031,285.75933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108439755626,1.8544749735838195e-08,0.0011084212455898,-0.0475929118692874,0.0,0.0,0.0,-0.0140062216669321,60.0,18.57310485839844,0.0,-8.376907345564177e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96697998046875,0.0,0.0,0.0001040273928083,299.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.0,0.0,0.0001095460538635,299.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.96368408203125,0.0,0.0,8.091043855529279e-05,298.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9660339355469,0.0,0.0,0.0001095459374482,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.96978759765625,0.0,0.0,0.0005196356214582,284.9276123046875,294.1499938964844,299.2317810058594,294.9573059082031,299.8388061523437,299.2541809082031,285.75933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108439755626,1.8544749735838195e-08,0.0011084212455898,-0.0475929118692874,0.0,0.0,0.0,-0.0140062216669321,60.0,18.57310485839844,0.0,-8.376907345564177e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9689636230469,0.0,0.0,0.0001040859642671,299.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9672546386719,0.0,0.0,0.0001096077248803,299.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9657287597656,0.0,0.0,8.095599332591519e-05,298.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9680480957031,0.0,0.0,0.0001096076157409,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9717712402344,0.0,0.0,0.0005199282313697,284.93115234375,294.1499938964844,299.2137756347656,294.9546813964844,299.8265075683594,299.2359619140625,285.7734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090649059042,1.8617665631381897e-08,0.0011090462794527,-0.0477833412587642,0.0,0.0,0.0,-0.0140423774719238,60.0,18.54540061950684,0.0,-8.386334116039509e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9689636230469,0.0,0.0,0.0001040859642671,299.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9672546386719,0.0,0.0,0.0001096077248803,299.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9657287597656,0.0,0.0,8.095599332591519e-05,298.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9680480957031,0.0,0.0,0.0001096076157409,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9717712402344,0.0,0.0,0.0005199282313697,284.93115234375,294.1499938964844,299.2137756347656,294.9546813964844,299.8265075683594,299.2359619140625,285.7734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090649059042,1.8617665631381897e-08,0.0011090462794527,-0.0477833412587642,0.0,0.0,0.0,-0.0140423774719238,60.0,18.54540061950684,0.0,-8.386334116039509e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.969970703125,0.0,0.0,0.0001040936040226,299.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.96826171875,0.0,0.0,0.0001096157648134,299.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9667358398437,0.0,0.0,8.096193050732836e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9690246582031,0.0,0.0,0.0001096156556741,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9727478027344,0.0,0.0,0.0005199663573876,284.93292236328125,294.1499938964844,299.204833984375,294.9534912109375,299.8203430175781,299.2268371582031,285.7804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091486085206,1.8627153153261133e-08,0.0011091299820691,-0.0478081181645393,0.0,0.0,0.0,-0.0140470936894416,60.0,18.53016471862793,0.0,-8.38756051280143e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.970947265625,0.0,0.0,0.0001041509458445,299.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9692687988281,0.0,0.0,0.0001096761479857,299.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9677734375,0.0,0.0,8.10065321275033e-05,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97003173828125,0.0,0.0,0.0001096760388463,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.97369384765625,0.0,0.0,0.0005202528554946,284.9346923828125,294.1499938964844,299.1959533691406,294.952392578125,299.814208984375,299.2177429199219,285.7875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097566457465,1.869857157998922e-08,0.0011097379028797,-0.047994639724493,0.0,0.0,0.0,-0.0140824848785996,60.0,18.51675796508789,0.0,-8.396800410537254e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9730529785156,0.0,0.0,0.0001043010342982,299.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9714050292969,0.0,0.0,0.0001098342036129,299.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.96990966796875,0.0,0.0,8.112326031550765e-05,298.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97216796875,0.0,0.0,0.0001098340944736,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.97576904296875,0.0,0.0,0.0005210026283748,284.9383850097656,294.1499938964844,299.1783447265625,294.9504089355469,299.8017883300781,299.1996765136719,285.8016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113526998087,1.88855242555519e-08,0.0011113337241113,-0.0484828650951385,0.0,0.0,0.0,-0.0141751514747738,60.0,18.498199462890625,0.0,-8.421009312087335e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9730529785156,0.0,0.0,0.0001043010342982,299.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9714050292969,0.0,0.0,0.0001098342036129,299.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.96990966796875,0.0,0.0,8.112326031550765e-05,298.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97216796875,0.0,0.0,0.0001098340944736,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.97576904296875,0.0,0.0,0.0005210026283748,284.9383850097656,294.1499938964844,299.1783447265625,294.9504089355469,299.8017883300781,299.1996765136719,285.8016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113526998087,1.88855242555519e-08,0.0011113337241113,-0.0484828650951385,0.0,0.0,0.0,-0.0141751514747738,60.0,18.498199462890625,0.0,-8.421009312087335e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.97528076171875,0.0,0.0,0.0001044938762788,299.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736328125,0.0,0.0,0.000110037268314,299.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.97216796875,0.0,0.0,8.127324690576643e-05,298.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.974365234375,0.0,0.0,0.0001100371664506,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779357910156,0.0,0.0,0.0005219659069553,284.94219970703125,294.1499938964844,299.1609191894531,294.9487609863281,299.7892761230469,299.1817932128906,285.8156433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134069645777,1.912575697815555e-08,0.0011133877560496,-0.0491101779043674,0.0,0.0,0.0,-0.0142942443490028,60.0,18.488998413085938,0.0,-8.452168742678624e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.97528076171875,0.0,0.0,0.0001044938762788,299.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736328125,0.0,0.0,0.000110037268314,299.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.97216796875,0.0,0.0,8.127324690576643e-05,298.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.974365234375,0.0,0.0,0.0001100371664506,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779357910156,0.0,0.0,0.0005219659069553,284.94219970703125,294.1499938964844,299.1609191894531,294.9487609863281,299.7892761230469,299.1817932128906,285.8156433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134069645777,1.912575697815555e-08,0.0011133877560496,-0.0491101779043674,0.0,0.0,0.0,-0.0142942443490028,60.0,18.488998413085938,0.0,-8.452168742678624e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9777526855469,0.0,0.0,0.0001047524419846,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97613525390625,0.0,0.0,0.0001103095491998,299.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97467041015625,0.0,0.0,8.147435437422246e-05,298.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97686767578125,0.0,0.0,0.0001103094473364,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.0005232575349509,284.94635009765625,294.1499938964844,299.1436462402344,294.9473571777344,299.7764892578125,299.1641540527344,285.8295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161618167534,1.944788508012607e-08,0.0011161423753947,-0.0499512553215026,0.0,0.0,0.0,-0.0144539372995495,60.0,18.493736267089844,0.0,-8.494041026096968e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9777526855469,0.0,0.0,0.0001047524419846,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97613525390625,0.0,0.0,0.0001103095491998,299.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97467041015625,0.0,0.0,8.147435437422246e-05,298.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97686767578125,0.0,0.0,0.0001103094473364,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.0005232575349509,284.94635009765625,294.1499938964844,299.1436462402344,294.9473571777344,299.7764892578125,299.1641540527344,285.8295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161618167534,1.944788508012607e-08,0.0011161423753947,-0.0499512553215026,0.0,0.0,0.0,-0.0144539372995495,60.0,18.493736267089844,0.0,-8.494041026096968e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.0001050149221555,299.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9787902832031,0.0,0.0,0.0001105859482777,299.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97735595703125,0.0,0.0,8.167850319296122e-05,298.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9795227050781,0.0,0.0,0.0001105858464143,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9830017089844,0.0,0.0,0.0005245687207207,284.9506530761719,294.1499938964844,299.1265563964844,294.9462585449219,299.7636108398437,299.1465759277344,285.84344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189588112756,1.9774894610691266e-08,0.0011189390206709,-0.0508049689233303,0.0,0.0,0.0,-0.0146160526201128,60.0,18.5020694732666,0.0,-8.53665369504597e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.0001050149221555,299.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9787902832031,0.0,0.0,0.0001105859482777,299.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97735595703125,0.0,0.0,8.167850319296122e-05,298.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9795227050781,0.0,0.0,0.0001105858464143,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9830017089844,0.0,0.0,0.0005245687207207,284.9506530761719,294.1499938964844,299.1265563964844,294.9462585449219,299.7636108398437,299.1465759277344,285.84344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189588112756,1.9774894610691266e-08,0.0011189390206709,-0.0508049689233303,0.0,0.0,0.0,-0.0146160526201128,60.0,18.5020694732666,0.0,-8.53665369504597e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9816589355469,0.0,0.0,0.0001051474173436,299.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9800720214844,0.0,0.0,0.0001107254720409,299.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9786682128906,0.0,0.0,8.17815525806509e-05,298.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0001107253701775,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842529296875,0.0,0.0,0.0005252305418252,284.9527587890625,294.1499938964844,299.1180419921875,294.94580078125,299.7572021484375,299.13775634765625,285.85040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00112037116196,1.993996434634937e-08,0.00112035125494,-0.0512358658015728,0.0,0.0,0.0,-0.0146978879347443,60.0,18.505151748657227,0.0,-8.558203745678838e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9830322265625,0.0,0.0,0.0001053062296705,299.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814453125,0.0,0.0,0.0001108927099267,299.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98004150390625,0.0,0.0,8.190506923710927e-05,298.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.982177734375,0.0,0.0,0.0001108926080632,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.985595703125,0.0,0.0,0.0005260239122435,284.9549865722656,294.1499938964844,299.1095886230469,294.9454040527344,299.750732421875,299.1290588378906,285.8573303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220606975257,2.0137827405619653e-08,0.001122040557675,-0.0517523363232612,0.0,0.0,0.0,-0.0147959636524319,60.0,18.512470245361328,0.0,-8.584071764516923e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857482910156,0.0,0.0,0.0001056144174071,299.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98419189453125,0.0,0.0,0.0001112172394641,299.359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828186035156,0.0,0.0,8.214476838475093e-05,298.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848937988281,0.0,0.0,0.0001112171376007,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98828125,0.0,0.0,0.0005275633302517,284.9594116210937,294.1499938964844,299.0927734375,294.9447631835937,299.7377319335937,299.1116027832031,285.8712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253436096012,2.0521788712812853e-08,0.0011253231205046,-0.0527544505894184,0.0,0.0,0.0,-0.0149863073602318,60.0,18.527074813842773,0.0,-8.634380321836944e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857482910156,0.0,0.0,0.0001056144174071,299.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98419189453125,0.0,0.0,0.0001112172394641,299.359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828186035156,0.0,0.0,8.214476838475093e-05,298.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848937988281,0.0,0.0,0.0001112171376007,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98828125,0.0,0.0,0.0005275633302517,284.9594116210937,294.1499938964844,299.0927734375,294.9447631835937,299.7377319335937,299.1116027832031,285.8712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253436096012,2.0521788712812853e-08,0.0011253231205046,-0.0527544505894184,0.0,0.0,0.0,-0.0149863073602318,60.0,18.527074813842773,0.0,-8.634380321836944e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886474609375,0.0,0.0,0.0001059573987731,299.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98712158203125,0.0,0.0,0.0001115784180001,299.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857482910156,0.0,0.0,8.241152681875974e-05,298.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98779296875,0.0,0.0,0.0001115783161367,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911193847656,0.0,0.0,0.0005292766727507,284.9640197753906,294.1499938964844,299.0760498046875,294.9443664550781,299.7246398925781,299.0943908691406,285.885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011290014954283,2.094911799588317e-08,0.0011289805406704,-0.0538695640861988,0.0,0.0,0.0,-0.0151981702074408,60.0,18.54746437072754,0.0,-8.690543040756894e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886474609375,0.0,0.0,0.0001059573987731,299.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98712158203125,0.0,0.0,0.0001115784180001,299.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857482910156,0.0,0.0,8.241152681875974e-05,298.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98779296875,0.0,0.0,0.0001115783161367,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911193847656,0.0,0.0,0.0005292766727507,284.9640197753906,294.1499938964844,299.0760498046875,294.9443664550781,299.7246398925781,299.0943908691406,285.885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011290014954283,2.094911799588317e-08,0.0011289805406704,-0.0538695640861988,0.0,0.0,0.0,-0.0151981702074408,60.0,18.54746437072754,0.0,-8.690543040756894e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916076660156,0.0,0.0,0.0001062855953932,299.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901123046875,0.0,0.0,0.0001119240259868,299.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98876953125,0.0,0.0,8.266679651569575e-05,298.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908142089844,0.0,0.0,0.0001119239241234,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940795898437,0.0,0.0,0.0005309160915203,284.96875,294.1499938964844,299.0594787597656,294.9441223144531,299.71142578125,299.0772399902344,285.8988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324938386678,2.1358024682172072e-08,0.0011324725346639,-0.0549364276230335,0.0,0.0,0.0,-0.0154008595272898,60.0,18.56998634338379,0.0,-8.74445547083269e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
