time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965320,299.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916076660156,0.0,0.0,0.0001062855953932,299.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901123046875,0.0,0.0,0.0001119240259868,299.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98876953125,0.0,0.0,8.266679651569575e-05,298.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908142089844,0.0,0.0,0.0001119239241234,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940795898437,0.0,0.0,0.0005309160915203,284.96875,294.1499938964844,299.0594787597656,294.9441223144531,299.71142578125,299.0772399902344,285.8988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324938386678,2.1358024682172072e-08,0.0011324725346639,-0.0549364276230335,0.0,0.0,0.0,-0.0154008595272898,60.0,18.56998634338379,0.0,-8.74445547083269e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99481201171875,0.0,0.0,0.0001066403056029,299.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9933166503906,0.0,0.0,0.0001122975518228,299.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9919738769531,0.0,0.0,8.294267900055274e-05,298.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9939880371094,0.0,0.0,0.0001122974499594,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9972229003906,0.0,0.0,0.0005326879909262,284.97369384765625,294.1499938964844,299.04296875,294.9440612792969,299.6980895996094,299.060302734375,285.9125671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362772202119,2.1799975158387497e-08,0.0011362554505467,-0.0560892857611179,0.0,0.0,0.0,-0.0156199727207422,60.0,18.595792770385746,0.0,-8.802910400618202e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99481201171875,0.0,0.0,0.0001066403056029,299.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9933166503906,0.0,0.0,0.0001122975518228,299.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9919738769531,0.0,0.0,8.294267900055274e-05,298.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9939880371094,0.0,0.0,0.0001122974499594,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9972229003906,0.0,0.0,0.0005326879909262,284.97369384765625,294.1499938964844,299.04296875,294.9440612792969,299.6980895996094,299.060302734375,285.9125671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362772202119,2.1799975158387497e-08,0.0011362554505467,-0.0560892857611179,0.0,0.0,0.0,-0.0156199727207422,60.0,18.595792770385746,0.0,-8.802910400618202e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964294433594,0.0,0.0,0.000106806619442,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949645996094,0.0,0.0,0.0001124726841226,299.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9936218261719,0.0,0.0,8.30720309750177e-05,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9956359863281,0.0,0.0,0.0001124725822592,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99884033203125,0.0,0.0,0.0005335187306627,284.9762268066406,294.1499938964844,299.0347595214844,294.944091796875,299.6913757324219,299.0518493652344,285.91943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380470823496,2.2007183630989857e-08,0.0011380250798538,-0.0566297322511673,0.0,0.0,0.0,-0.0157226845622062,60.0,18.608871459960938,0.0,-8.830384956581838e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9981384277344,0.0,0.0,0.0001069789141183,299.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9966735839844,0.0,0.0,0.0001126541174016,299.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.995361328125,0.0,0.0,8.320603228639811e-05,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0001126540155382,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.00054931640625,0.0,0.0,0.000534379389137,284.9788513183594,294.1499938964844,299.0265808105469,294.94415283203125,299.68463134765625,299.0434875488281,285.92626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139880856499,2.2221849249604023e-08,0.0011398586211726,-0.0571895763278007,0.0,0.0,0.0,-0.0158290918916463,60.0,18.622697830200195,0.0,-8.858892641683269e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0017395019531,0.0,0.0,0.0001073187522706,299.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00030517578125,0.0,0.0,0.0001130119853769,299.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989929199219,0.0,0.0,8.347035327460617e-05,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009460449219,0.0,0.0,0.0001130118835135,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041198730469,0.0,0.0,0.0005360770155675,284.9842834472656,294.1499938964844,299.0102233886719,294.94439697265625,299.67095947265625,299.0268249511719,285.93994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435018386691,2.264527054762766e-08,0.0011434791376814,-0.0582936964929103,0.0,0.0,0.0,-0.0160390008240938,60.0,18.65060234069824,0.0,-8.915258575825646e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0017395019531,0.0,0.0,0.0001073187522706,299.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00030517578125,0.0,0.0,0.0001130119853769,299.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989929199219,0.0,0.0,8.347035327460617e-05,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009460449219,0.0,0.0,0.0001130118835135,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041198730469,0.0,0.0,0.0005360770155675,284.9842834472656,294.1499938964844,299.0102233886719,294.94439697265625,299.67095947265625,299.0268249511719,285.93994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435018386691,2.264527054762766e-08,0.0011434791376814,-0.0582936964929103,0.0,0.0,0.0,-0.0160390008240938,60.0,18.65060234069824,0.0,-8.915258575825646e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0053405761719,0.0,0.0,0.0001076602784451,299.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00390625,0.0,0.0,0.0001133716286858,299.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00262451171875,0.0,0.0,8.373598393518478e-05,298.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0045471191406,0.0,0.0,0.0001133715268224,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076599121094,0.0,0.0,0.0005377830239012,284.9897155761719,294.1499938964844,298.9939880371094,294.9447326660156,299.6573181152344,299.0101318359375,285.95361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471407487988,2.3070798604862843e-08,0.0011471176985651,-0.0594030953943729,0.0,0.0,0.0,-0.0162499528378248,60.0,18.67857551574707,0.0,-8.972083520575327e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0053405761719,0.0,0.0,0.0001076602784451,299.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00390625,0.0,0.0,0.0001133716286858,299.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00262451171875,0.0,0.0,8.373598393518478e-05,298.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0045471191406,0.0,0.0,0.0001133715268224,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076599121094,0.0,0.0,0.0005377830239012,284.9897155761719,294.1499938964844,298.9939880371094,294.9447326660156,299.6573181152344,299.0101318359375,285.95361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471407487988,2.3070798604862843e-08,0.0011471176985651,-0.0594030953943729,0.0,0.0,0.0,-0.0162499528378248,60.0,18.67857551574707,0.0,-8.972083520575327e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00927734375,0.0,0.0,0.0001079812209354,299.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.00787353515625,0.0,0.0,0.000113709589641,299.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.006591796875,0.0,0.0,8.398560021305457e-05,298.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085144042969,0.0,0.0,0.0001137094950536,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115661621094,0.0,0.0,0.0005393862375058,284.9955444335937,294.1499938964844,298.9777526855469,294.9451599121094,299.6434326171875,298.9935913085937,285.9672546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505598668009,2.347067429298022e-08,0.0011505364673212,-0.0604454204440116,0.0,0.0,0.0,-0.0164481848478317,60.0,18.705116271972656,0.0,-9.0256477847106e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00927734375,0.0,0.0,0.0001079812209354,299.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.00787353515625,0.0,0.0,0.000113709589641,299.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.006591796875,0.0,0.0,8.398560021305457e-05,298.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085144042969,0.0,0.0,0.0001137094950536,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115661621094,0.0,0.0,0.0005393862375058,284.9955444335937,294.1499938964844,298.9777526855469,294.9451599121094,299.6434326171875,298.9935913085937,285.9672546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505598668009,2.347067429298022e-08,0.0011505364673212,-0.0604454204440116,0.0,0.0,0.0,-0.0164481848478317,60.0,18.705116271972656,0.0,-9.0256477847106e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0131530761719,0.0,0.0,0.0001083118186215,299.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.01177978515625,0.0,0.0,0.000114057722385,299.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0105285644531,0.0,0.0,8.424273255513981e-05,298.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.01239013671875,0.0,0.0,0.0001140576277975,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0154113769531,0.0,0.0,0.0005410376470535,285.0013122558594,294.1499938964844,298.96160888671875,294.9456787109375,299.62957763671875,298.97705078125,285.9808959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154086436145,2.3882586575041387e-08,0.001154062571004,-0.0615189187228679,0.0,0.0,0.0,-0.0166524071246385,60.0,18.7324333190918,0.0,-9.08098982677075e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0131530761719,0.0,0.0,0.0001083118186215,299.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.01177978515625,0.0,0.0,0.000114057722385,299.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0105285644531,0.0,0.0,8.424273255513981e-05,298.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.01239013671875,0.0,0.0,0.0001140576277975,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0154113769531,0.0,0.0,0.0005410376470535,285.0013122558594,294.1499938964844,298.96160888671875,294.9456787109375,299.62957763671875,298.97705078125,285.9808959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154086436145,2.3882586575041387e-08,0.001154062571004,-0.0615189187228679,0.0,0.0,0.0,-0.0166524071246385,60.0,18.7324333190918,0.0,-9.08098982677075e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0151062011719,0.0,0.0,0.0001084725590771,299.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.01373291015625,0.0,0.0,0.0001142269902629,299.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01251220703125,0.0,0.0,8.436774805886671e-05,298.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0143737792969,0.0,0.0,0.0001142268956755,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,0.0005418406217359,285.0041809082031,294.1499938964844,298.9535217285156,294.9459533691406,299.6226501464844,298.9687805175781,285.9877319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557934340089,2.408285482147221e-08,0.0011557693360373,-0.062040776014328,0.0,0.0,0.0,-0.0167516600340604,60.0,18.745582580566406,0.0,-9.107959186849257e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0171203613281,0.0,0.0,0.0001086231713998,299.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157775878906,0.0,0.0,0.000114385591587,299.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145568847656,0.0,0.0,8.448489097645506e-05,298.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163879394531,0.0,0.0,0.0001143854969996,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0193786621094,0.0,0.0,0.0005425929557532,285.0071716308594,294.1499938964844,298.9454650878906,294.9462585449219,299.6156921386719,298.9605712890625,285.9945373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573979863896,2.4270509157986453e-08,0.0011573737720027,-0.0625297129154205,0.0,0.0,0.0,-0.0168446879833936,60.0,18.75770568847656,0.0,-9.133265166383353e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02117919921875,0.0,0.0,0.000108924214146,299.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.01983642578125,0.0,0.0,0.0001147026050603,299.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.01861572265625,0.0,0.0,8.471903129247949e-05,298.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204467773437,0.0,0.0,0.0001147025104728,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0233764648437,0.0,0.0,0.0005440967506729,285.0131225585937,294.1499938964844,298.9293518066406,294.94683837890625,299.60174560546875,298.9441223144531,286.0081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606083717197,2.464559933912369e-08,0.0011605836916714,-0.0635068863630294,0.0,0.0,0.0,-0.0170306488871574,60.0,18.78193664550781,0.0,-9.183952442981537e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02117919921875,0.0,0.0,0.000108924214146,299.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.01983642578125,0.0,0.0,0.0001147026050603,299.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.01861572265625,0.0,0.0,8.471903129247949e-05,298.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204467773437,0.0,0.0,0.0001147025104728,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0233764648437,0.0,0.0,0.0005440967506729,285.0131225585937,294.1499938964844,298.9293518066406,294.94683837890625,299.60174560546875,298.9441223144531,286.0081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606083717197,2.464559933912369e-08,0.0011605836916714,-0.0635068863630294,0.0,0.0,0.0,-0.0170306488871574,60.0,18.78193664550781,0.0,-9.183952442981537e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.025390625,0.0,0.0,0.0001091871963581,299.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,0.000114979528007,299.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228881835937,0.0,0.0,8.49235657369718e-05,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.024658203125,0.0,0.0,0.0001149794406956,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0275573730469,0.0,0.0,0.000545410439372,285.0192565917969,294.1499938964844,298.9132385253906,294.9474792480469,299.5876770019531,298.927734375,286.0217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163407228887,2.4973246581794232e-08,0.0011633821995928,-0.0643603205680847,0.0,0.0,0.0,-0.0171930622309446,60.0,18.80201530456543,0.0,-9.228342889855413e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.025390625,0.0,0.0,0.0001091871963581,299.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,0.000114979528007,299.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228881835937,0.0,0.0,8.49235657369718e-05,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.024658203125,0.0,0.0,0.0001149794406956,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0275573730469,0.0,0.0,0.000545410439372,285.0192565917969,294.1499938964844,298.9132385253906,294.9474792480469,299.5876770019531,298.927734375,286.0217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163407228887,2.4973246581794232e-08,0.0011633821995928,-0.0643603205680847,0.0,0.0,0.0,-0.0171930622309446,60.0,18.80201530456543,0.0,-9.228342889855413e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0296936035156,0.0,0.0,0.0001094440885935,299.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02838134765625,0.0,0.0,0.0001152500553871,299.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0271911621094,0.0,0.0,8.51233780849725e-05,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0289611816406,0.0,0.0,0.0001152499607997,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318298339844,0.0,0.0,0.0005466936854645,285.0254821777344,294.1499938964844,298.8971252441406,294.9480895996094,299.5735778808594,298.9114074707031,286.03533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661471799015,2.529332476797208e-08,0.0011661219177767,-0.0651938989758491,0.0,0.0,0.0,-0.0173517521470785,60.0,18.82046699523925,0.0,-9.271811762801009e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0296936035156,0.0,0.0,0.0001094440885935,299.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02838134765625,0.0,0.0,0.0001152500553871,299.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0271911621094,0.0,0.0,8.51233780849725e-05,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0289611816406,0.0,0.0,0.0001152499607997,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318298339844,0.0,0.0,0.0005466936854645,285.0254821777344,294.1499938964844,298.8971252441406,294.9480895996094,299.5735778808594,298.9114074707031,286.03533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661471799015,2.529332476797208e-08,0.0011661219177767,-0.0651938989758491,0.0,0.0,0.0,-0.0173517521470785,60.0,18.82046699523925,0.0,-9.271811762801009e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03424072265625,0.0,0.0,0.0001096485430025,299.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.032958984375,0.0,0.0,0.0001154653509729,299.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03179931640625,0.0,0.0,8.528239413863048e-05,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335388183594,0.0,0.0,0.0001154652636614,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0005477149970829,285.031982421875,294.1499938964844,298.8809814453125,294.9486999511719,299.5593566894531,298.89508056640625,286.0489196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683228658512,2.554804723331472e-08,0.0011682972544804,-0.0658571794629097,0.0,0.0,0.0,-0.0174780152738094,60.0,18.83213996887207,0.0,-9.306477011250537e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03424072265625,0.0,0.0,0.0001096485430025,299.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.032958984375,0.0,0.0,0.0001154653509729,299.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03179931640625,0.0,0.0,8.528239413863048e-05,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335388183594,0.0,0.0,0.0001154652636614,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0005477149970829,285.031982421875,294.1499938964844,298.8809814453125,294.9486999511719,299.5593566894531,298.89508056640625,286.0489196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683228658512,2.554804723331472e-08,0.0011682972544804,-0.0658571794629097,0.0,0.0,0.0,-0.0174780152738094,60.0,18.83213996887207,0.0,-9.306477011250537e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364685058594,0.0,0.0,0.0001097647618735,299.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0351867675781,0.0,0.0,0.00011558773258,299.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340576171875,0.0,0.0,8.537278336007148e-05,298.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357666015625,0.0,0.0,0.0001155876452685,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03857421875,0.0,0.0,0.0005482955602928,285.0351867675781,294.1499938964844,298.8728942871094,294.948974609375,299.55224609375,298.8869323730469,286.05572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169565366581,2.5692850513792123e-08,0.0011695397552102,-0.0662342011928558,0.0,0.0,0.0,-0.0175498221069574,60.0,18.839475631713867,0.0,-9.326212335736273e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03875732421875,0.0,0.0,0.0001098539869417,299.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0374755859375,0.0,0.0,0.0001156816870206,299.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,8.544218144379556e-05,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380554199219,0.0,0.0,0.0001156815997092,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04083251953125,0.0,0.0,0.0005487412563525,285.0384521484375,294.1499938964844,298.8648376464844,294.9492492675781,299.5451354980469,298.8787841796875,286.0625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705111246556,2.58040024903039e-08,0.0011704853968694,-0.0665235891938209,0.0,0.0,0.0,-0.0176049005240201,60.0,18.84427261352539,0.0,-9.341376028260129e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433959960937,0.0,0.0,0.0001100069130188,299.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421447753906,0.0,0.0,0.0001158427257905,299.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0410461425781,0.0,0.0,8.5561114246957e-05,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.042724609375,0.0,0.0,0.000115842638479,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04547119140625,0.0,0.0,0.0005495051736943,285.0450744628906,294.1499938964844,298.8486328125,294.94976806640625,299.5308532714844,298.86248779296875,286.0760803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721398914232,2.5994511432259063e-08,0.0011721139308065,-0.0670195445418357,0.0,0.0,0.0,-0.0176993422210216,60.0,18.84933853149414,0.0,-9.36739326107272e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433959960937,0.0,0.0,0.0001100069130188,299.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421447753906,0.0,0.0,0.0001158427257905,299.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0410461425781,0.0,0.0,8.5561114246957e-05,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.042724609375,0.0,0.0,0.000115842638479,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04547119140625,0.0,0.0,0.0005495051736943,285.0450744628906,294.1499938964844,298.8486328125,294.94976806640625,299.5308532714844,298.86248779296875,286.0760803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721398914232,2.5994511432259063e-08,0.0011721139308065,-0.0670195445418357,0.0,0.0,0.0,-0.0176993422210216,60.0,18.84933853149414,0.0,-9.36739326107272e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04815673828125,0.0,0.0,0.0001101295420085,299.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04693603515625,0.0,0.0,0.0001159718594863,299.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458068847656,0.0,0.0,8.565649477532133e-05,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474853515625,0.0,0.0,0.0001159717794507,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501708984375,0.0,0.0,0.0005501178093254,285.0517883300781,294.1499938964844,298.8323974609375,294.9501953125,299.5165100097656,298.8461608886719,286.08966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734466534107,2.614727812044748e-08,0.0011734205763787,-0.0674172043800354,0.0,0.0,0.0,-0.0177750773727893,60.0,18.84985542297364,0.0,-9.388282506961333e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04815673828125,0.0,0.0,0.0001101295420085,299.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04693603515625,0.0,0.0,0.0001159718594863,299.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458068847656,0.0,0.0,8.565649477532133e-05,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474853515625,0.0,0.0,0.0001159717794507,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501708984375,0.0,0.0,0.0005501178093254,285.0517883300781,294.1499938964844,298.8323974609375,294.9501953125,299.5165100097656,298.8461608886719,286.08966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734466534107,2.614727812044748e-08,0.0011734205763787,-0.0674172043800354,0.0,0.0,0.0,-0.0177750773727893,60.0,18.84985542297364,0.0,-9.388282506961333e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05303955078125,0.0,0.0,0.0001102086753235,299.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05181884765625,0.0,0.0,0.0001160551910288,299.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507202148437,0.0,0.0,8.571804210077971e-05,298.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523681640625,0.0,0.0,0.0001160551037173,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550231933594,0.0,0.0,0.0005505130975507,285.05865478515625,294.1499938964844,298.8160705566406,294.95050048828125,299.5021057128906,298.829833984375,286.10321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742893839254,2.6245832174254253e-08,0.0011742630740627,-0.067673735320568,0.0,0.0,0.0,-0.0178239326924085,60.0,18.84377861022949,0.0,-9.401770739714268e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05303955078125,0.0,0.0,0.0001102086753235,299.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05181884765625,0.0,0.0,0.0001160551910288,299.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507202148437,0.0,0.0,8.571804210077971e-05,298.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523681640625,0.0,0.0,0.0001160551037173,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550231933594,0.0,0.0,0.0005505130975507,285.05865478515625,294.1499938964844,298.8160705566406,294.95050048828125,299.5021057128906,298.829833984375,286.10321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742893839254,2.6245832174254253e-08,0.0011742630740627,-0.067673735320568,0.0,0.0,0.0,-0.0178239326924085,60.0,18.84377861022949,0.0,-9.401770739714268e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580139160156,0.0,0.0,0.00011024428386,299.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05682373046875,0.0,0.0,0.0001160926840384,299.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557556152344,0.0,0.0,8.57457343954593e-05,298.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0001160926040029,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599975585937,0.0,0.0,0.0005506909801624,285.06561279296875,294.1499938964844,298.7996826171875,294.9507141113281,299.4876708984375,298.8134460449219,286.11676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746684322133,2.6290150501040443e-08,0.0011746422387659,-0.0677890852093696,0.0,0.0,0.0,-0.0178459044545888,60.0,18.83133316040039,0.0,-9.407839485220393e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580139160156,0.0,0.0,0.00011024428386,299.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05682373046875,0.0,0.0,0.0001160926840384,299.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557556152344,0.0,0.0,8.57457343954593e-05,298.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0001160926040029,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599975585937,0.0,0.0,0.0005506909801624,285.06561279296875,294.1499938964844,298.7996826171875,294.9507141113281,299.4876708984375,298.8134460449219,286.11676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746684322133,2.6290150501040443e-08,0.0011746422387659,-0.0677890852093696,0.0,0.0,0.0,-0.0178459044545888,60.0,18.83133316040039,0.0,-9.407839485220393e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0605773925781,0.0,0.0,0.000110245833639,299.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05938720703125,0.0,0.0,0.0001160943138529,299.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583190917969,0.0,0.0,8.574694220442325e-05,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599060058594,0.0,0.0,0.0001160942338174,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625,0.0,0.0,0.000550698779989,285.06915283203125,294.1499938964844,298.7914733886719,294.9507751464844,299.4804382324219,298.80523681640625,286.12353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746841482818,2.629205297921544e-08,0.0011746579548344,-0.0677940398454666,0.0,0.0,0.0,-0.0178468450903892,60.0,18.822649002075195,0.0,-9.408100254404417e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631408691406,0.0,0.0,0.000110233129817,299.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619506835937,0.0,0.0,0.0001160809333669,299.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0608825683594,0.0,0.0,8.573705417802557e-05,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625,0.0,0.0,0.0001160808533313,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650634765625,0.0,0.0,0.0005506352754309,285.0727233886719,294.1499938964844,298.7832336425781,294.9508056640625,299.47320556640625,298.7970275878906,286.1303100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745487572625,2.627618655992592e-08,0.0011745224473997,-0.0677527412772178,0.0,0.0,0.0,-0.0178389810025692,60.0,18.81200218200684,0.0,-9.405927414718462e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,0.0001101576563087,299.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671691894531,0.0,0.0,0.0001160014508059,299.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661315917969,0.0,0.0,8.567835175199434e-05,298.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677185058594,0.0,0.0,0.0001160013707703,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,0.0005502583226189,285.0799255371094,294.1499938964844,298.76666259765625,294.95074462890625,299.45867919921875,298.7805480957031,286.14385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173744443804,2.618208050364501e-08,0.0011737182503566,-0.0675077959895134,0.0,0.0,0.0,-0.0177923310548067,60.0,18.78328514099121,0.0,-9.393044564376397e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,0.0001101576563087,299.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671691894531,0.0,0.0,0.0001160014508059,299.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661315917969,0.0,0.0,8.567835175199434e-05,298.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677185058594,0.0,0.0,0.0001160013707703,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,0.0005502583226189,285.0799255371094,294.1499938964844,298.76666259765625,294.95074462890625,299.45867919921875,298.7805480957031,286.14385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173744443804,2.618208050364501e-08,0.0011737182503566,-0.0675077959895134,0.0,0.0,0.0,-0.0177923310548067,60.0,18.78328514099121,0.0,-9.393044564376397e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,0.0001100415101973,299.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,0.0001158791419584,299.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,8.558801346225664e-05,298.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,0.0001158790619228,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,0.0005496781668625,285.08721923828125,294.1499938964844,298.75,294.95050048828125,299.44415283203125,298.7640380859375,286.15740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725077638402,2.6037291434022336e-08,0.0011724816868081,-0.0671309009194374,0.0,0.0,0.0,-0.0177205596119165,60.0,18.748422622680664,0.0,-9.37324031724529e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,0.0001100415101973,299.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,0.0001158791419584,299.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,8.558801346225664e-05,298.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,0.0001158790619228,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,0.0005496781668625,285.08721923828125,294.1499938964844,298.75,294.95050048828125,299.44415283203125,298.7640380859375,286.15740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725077638402,2.6037291434022336e-08,0.0011724816868081,-0.0671309009194374,0.0,0.0,0.0,-0.0177205596119165,60.0,18.748422622680664,0.0,-9.37324031724529e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
