time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967660,299.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,0.0001098093489417,299.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.0,0.0,0.0001156346697825,299.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.076904296875,0.0,0.0,8.540743874618784e-05,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,0.000115634589747,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,0.0005485185538418,285.0946350097656,294.1499938964844,298.733154296875,294.9501953125,299.4295959472656,298.7474060058594,286.17095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011700328905135,2.574792645759772e-08,0.0011700071627274,-0.0663775950670242,0.0,0.0,0.0,-0.0175771079957485,60.0,18.699142456054688,0.0,-9.333724193538728e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,0.0001098093489417,299.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.0,0.0,0.0001156346697825,299.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.076904296875,0.0,0.0,8.540743874618784e-05,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,0.000115634589747,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,0.0005485185538418,285.0946350097656,294.1499938964844,298.733154296875,294.9501953125,299.4295959472656,298.7474060058594,286.17095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011700328905135,2.574792645759772e-08,0.0011700071627274,-0.0663775950670242,0.0,0.0,0.0,-0.0175771079957485,60.0,18.699142456054688,0.0,-9.333724193538728e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,0.0001094629187718,299.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,0.0001152698532678,299.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,8.513798820786178e-05,298.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,0.0001152697805082,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,0.0005467880400829,285.10211181640625,294.1499938964844,298.716064453125,294.9499206542969,299.4150085449219,298.7306823730469,286.1844787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663414770737,2.531616516421309e-08,0.0011663160985335,-0.0652533769607544,0.0,0.0,0.0,-0.0173630695790052,60.0,18.636180877685547,0.0,-9.274917545099016e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,0.0001094629187718,299.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,0.0001152698532678,299.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,8.513798820786178e-05,298.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,0.0001152697805082,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,0.0005467880400829,285.10211181640625,294.1499938964844,298.716064453125,294.9499206542969,299.4150085449219,298.7306823730469,286.1844787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663414770737,2.531616516421309e-08,0.0011663160985335,-0.0652533769607544,0.0,0.0,0.0,-0.0173630695790052,60.0,18.636180877685547,0.0,-9.274917545099016e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,0.0001092137099476,299.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,0.0001150074313045,299.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,8.494416397297755e-05,298.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.000115007351269,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,0.0005455432692542,285.1058654785156,294.1499938964844,298.7074279785156,294.9498291015625,299.4077453613281,298.7222900390625,286.1912536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636860435828,2.5005592263482868e-08,0.0011636610142886,-0.0644445642828941,0.0,0.0,0.0,-0.0172091089189052,60.0,18.595632553100582,0.0,-9.232731201791466e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,0.000108908599941,299.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0001146861322922,299.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,8.470685133943334e-05,298.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,0.0001146860595326,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,0.0005440191598609,285.1096496582031,294.1499938964844,298.6987609863281,294.94976806640625,299.40045166015625,298.7138671875,286.197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604351457208,2.4625355976581893e-08,0.0011604105820879,-0.0634541511535644,0.0,0.0,0.0,-0.0170206129550933,60.0,18.54820251464844,0.0,-9.181212590192445e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,0.0001080976653611,299.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,0.0001138321749749,299.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,8.407612040173262e-05,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,0.0001138321022153,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,0.0005399684305302,285.11724853515625,294.1499938964844,298.68121337890625,294.9496459960937,299.3859558105469,298.697021484375,286.2115173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517958482727,2.361477235979237e-08,0.0011517722159624,-0.0608209818601608,0.0,0.0,0.0,-0.0165196396410465,60.0,18.42805290222168,0.0,-9.04498875797799e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,0.0001080976653611,299.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,0.0001138321749749,299.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,8.407612040173262e-05,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,0.0001138321022153,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,0.0005399684305302,285.11724853515625,294.1499938964844,298.68121337890625,294.9496459960937,299.3859558105469,298.697021484375,286.2115173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517958482727,2.361477235979237e-08,0.0011517722159624,-0.0608209818601608,0.0,0.0,0.0,-0.0165196396410465,60.0,18.42805290222168,0.0,-9.04498875797799e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,0.0001070391663233,299.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,0.0001127175200963,299.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.099365234375,0.0,0.0,8.325283852173015e-05,298.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,0.0001127174473367,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,0.0005346810212358,285.1248779296875,294.1499938964844,298.6634216308594,294.9495849609375,299.3714904785156,298.68017578125,286.2250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405170662328,2.2295701285202085e-08,0.0011404948309063,-0.0573821663856506,0.0,0.0,0.0,-0.0158657282590866,60.0,18.27387428283692,0.0,-8.868710921206002e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,0.0001070391663233,299.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,0.0001127175200963,299.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.099365234375,0.0,0.0,8.325283852173015e-05,298.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,0.0001127174473367,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,0.0005346810212358,285.1248779296875,294.1499938964844,298.6634216308594,294.9495849609375,299.3714904785156,298.68017578125,286.2250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405170662328,2.2295701285202085e-08,0.0011404948309063,-0.0573821663856506,0.0,0.0,0.0,-0.0158657282590866,60.0,18.27387428283692,0.0,-8.868710921206002e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070861816406,0.0,0.0,0.0001057310437317,299.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,0.0001113400066969,299.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,8.223541226470843e-05,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10650634765625,0.0,0.0,0.0001113399339374,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.000528146745637,285.13250732421875,294.1499938964844,298.6454162597656,294.9495849609375,299.3571472167969,298.6634216308594,286.2384948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265798239037,2.066561322067173e-08,0.0011265592183917,-0.0531297773122787,0.0,0.0,0.0,-0.0150576392188668,60.0,18.081411361694336,0.0,-8.653261573954296e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070861816406,0.0,0.0,0.0001057310437317,299.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,0.0001113400066969,299.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,8.223541226470843e-05,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10650634765625,0.0,0.0,0.0001113399339374,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.000528146745637,285.13250732421875,294.1499938964844,298.6454162597656,294.9495849609375,299.3571472167969,298.6634216308594,286.2384948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265798239037,2.066561322067173e-08,0.0011265592183917,-0.0531297773122787,0.0,0.0,0.0,-0.0150576392188668,60.0,18.081411361694336,0.0,-8.653261573954296e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,0.0001042665753629,299.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,0.0001097978456527,299.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,8.109637565212324e-05,298.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,0.0001097977728932,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.114501953125,0.0,0.0,0.0005208314978517,285.14013671875,294.1499938964844,298.6271667480469,294.9496765136719,299.3428955078125,298.64678955078125,286.2519226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011109762126579,1.8840731641489583e-08,0.0011109573533758,-0.0483658872544765,0.0,0.0,0.0,-0.01415297947824,60.0,17.861328125,0.0,-8.415205599021648e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,0.0001042665753629,299.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,0.0001097978456527,299.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,8.109637565212324e-05,298.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,0.0001097977728932,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.114501953125,0.0,0.0,0.0005208314978517,285.14013671875,294.1499938964844,298.6271667480469,294.9496765136719,299.3428955078125,298.64678955078125,286.2519226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011109762126579,1.8840731641489583e-08,0.0011109573533758,-0.0483658872544765,0.0,0.0,0.0,-0.01415297947824,60.0,17.861328125,0.0,-8.415205599021648e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,0.0001034975939546,299.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146240234375,0.0,0.0,0.0001089880679501,299.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,8.049827010836452e-05,298.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150817871094,0.0,0.0,0.0001089880024665,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,0.0005169902578927,285.1439514160156,294.1499938964844,298.61798095703125,294.9497375488281,299.3358154296875,298.6385803222656,286.2586364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027817381545,1.7882515024325585e-08,0.001102763810195,-0.0458631291985511,0.0,0.0,0.0,-0.0136779509484767,60.0,17.742321014404297,0.0,-8.291533504234394e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,0.0001027225516736,299.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,0.0001081719092326,299.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165771484375,0.0,0.0,7.989546429598704e-05,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1179504394531,0.0,0.0,0.000108171843749,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,0.0005131188081577,285.1477355957031,294.1499938964844,298.60870361328125,294.9498291015625,299.32879638671875,298.6304016113281,286.2653503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945233516395,1.691676132509201e-08,0.0010945064714178,-0.04333982989192,0.0,0.0,0.0,-0.0131991887465119,60.0,17.620149612426758,0.0,-8.167813803083845e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,0.0001012026259559,299.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,0.0001065713440766,299.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.122314453125,0.0,0.0,7.871328853070736e-05,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,0.0001065712858689,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,0.0005055264919064,285.1552734375,294.1499938964844,298.59002685546875,294.9500427246094,299.3148193359375,298.6142272949219,286.2787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783282341435,1.5022855848201292e-08,0.001078313216567,-0.0383891500532627,0.0,0.0,0.0,-0.0122603056952357,60.0,17.37335777282715,0.0,-7.927887679670675e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,0.0001012026259559,299.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,0.0001065713440766,299.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.122314453125,0.0,0.0,7.871328853070736e-05,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,0.0001065712858689,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,0.0005055264919064,285.1552734375,294.1499938964844,298.59002685546875,294.9500427246094,299.3148193359375,298.6142272949219,286.2787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783282341435,1.5022855848201292e-08,0.001078313216567,-0.0383891500532627,0.0,0.0,0.0,-0.0122603056952357,60.0,17.37335777282715,0.0,-7.927887679670675e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,9.974859131034464e-05,299.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0001050401770044,299.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,7.75823718868196e-05,298.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,0.0001050401115207,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,0.0004982633399777,285.1628112792969,294.1499938964844,298.5711364746094,294.9503173828125,299.3009033203125,298.59832763671875,286.2920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628345189616,1.3211091776099693e-08,0.0010628213640302,-0.0336505845189094,0.0,0.0,0.0,-0.0113621372729539,60.0,17.128341674804688,0.0,-7.701711268737199e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,9.974859131034464e-05,299.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0001050401770044,299.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,7.75823718868196e-05,298.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,0.0001050401115207,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,0.0004982633399777,285.1628112792969,294.1499938964844,298.5711364746094,294.9503173828125,299.3009033203125,298.59832763671875,286.2920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628345189616,1.3211091776099693e-08,0.0010628213640302,-0.0336505845189094,0.0,0.0,0.0,-0.0113621372729539,60.0,17.128341674804688,0.0,-7.701711268737199e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,9.845638123806566e-05,299.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346435546875,0.0,0.0,0.0001036794201354,299.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,7.65773220336996e-05,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351013183594,0.0,0.0,0.0001036793546518,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,0.000491808517836,285.1703186035156,294.1499938964844,298.552001953125,294.95068359375,299.287109375,298.5827331542969,286.3053894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490652639418,1.1600997495975209e-08,0.0010490536224097,-0.0294375959783792,0.0,0.0,0.0,-0.0105639453977346,60.0,16.899253845214844,0.0,-7.503454213519944e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,9.845638123806566e-05,299.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346435546875,0.0,0.0,0.0001036794201354,299.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,7.65773220336996e-05,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351013183594,0.0,0.0,0.0001036793546518,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,0.000491808517836,285.1703186035156,294.1499938964844,298.552001953125,294.95068359375,299.287109375,298.5827331542969,286.3053894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490652639418,1.1600997495975209e-08,0.0010490536224097,-0.0294375959783792,0.0,0.0,0.0,-0.0105639453977346,60.0,16.899253845214844,0.0,-7.503454213519944e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,9.72962807281874e-05,299.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,0.0001024577650241,299.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394958496094,0.0,0.0,7.567500870209187e-05,298.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14080810546875,0.0,0.0,0.0001024577068164,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,0.0004860135959461,285.1778259277344,294.1499938964844,298.5326538085937,294.9511108398437,299.2733764648437,298.56744384765625,286.31866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036703470163,1.0155518204157944e-08,0.00103669334203,-0.0256540197879076,0.0,0.0,0.0,-0.0098473588004708,60.0,16.685283660888672,0.0,-7.327666651235631e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,9.72962807281874e-05,299.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,0.0001024577650241,299.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394958496094,0.0,0.0,7.567500870209187e-05,298.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14080810546875,0.0,0.0,0.0001024577068164,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,0.0004860135959461,285.1778259277344,294.1499938964844,298.5326538085937,294.9511108398437,299.2733764648437,298.56744384765625,286.31866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036703470163,1.0155518204157944e-08,0.00103669334203,-0.0256540197879076,0.0,0.0,0.0,-0.0098473588004708,60.0,16.685283660888672,0.0,-7.327666651235631e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,9.67882078839466e-05,299.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14324951171875,0.0,0.0,0.0001019227420329,299.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,7.527984416810796e-05,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436767578125,0.0,0.0,0.0001019226838252,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457824707031,0.0,0.0,0.0004834756837226,285.1815490722656,294.1499938964844,298.5229187011719,294.95135498046875,299.2665405273437,298.55987548828125,286.32525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312899248674,9.522469923695098e-09,0.001031280378811,-0.0239966493099927,0.0,0.0,0.0,-0.00953353010118,60.0,16.587722778320312,0.0,-7.251335176761131e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,9.63194906944409e-05,299.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461181640625,0.0,0.0,0.0001014291628962,299.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452331542969,0.0,0.0,7.49152823118493e-05,298.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14654541015625,0.0,0.0,0.0001014291046885,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14862060546875,0.0,0.0,0.0004811343969777,285.185302734375,294.1499938964844,298.5130920410156,294.9515991210937,299.2596740722656,298.5523681640625,286.33184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262954747304,8.938465967389675e-09,0.0010262865107506,-0.0224675051867961,0.0,0.0,0.0,-0.0092440135776996,60.0,16.495590209960938,0.0,-7.181272110301506e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528015136719,0.0,0.0,9.5506758952979e-05,299.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15185546875,0.0,0.0,0.0001005733138299,299.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510009765625,0.0,0.0,7.428315439028665e-05,298.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522827148437,0.0,0.0,0.0001005732556222,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15435791015625,0.0,0.0,0.0004770746454596,285.1927795410156,294.1499938964844,298.49334716796875,294.9521789550781,299.2460021972656,298.5375061035156,286.3450012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176339419558,7.925825329380132e-09,0.0010176260257139,-0.0198156721889972,0.0,0.0,0.0,-0.0087419971823692,60.0,16.327974319458008,0.0,-7.060589979346332e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528015136719,0.0,0.0,9.5506758952979e-05,299.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15185546875,0.0,0.0,0.0001005733138299,299.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510009765625,0.0,0.0,7.428315439028665e-05,298.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522827148437,0.0,0.0,0.0001005732556222,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15435791015625,0.0,0.0,0.0004770746454596,285.1927795410156,294.1499938964844,298.49334716796875,294.9521789550781,299.2460021972656,298.5375061035156,286.3450012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176339419558,7.925825329380132e-09,0.0010176260257139,-0.0198156721889972,0.0,0.0,0.0,-0.0087419971823692,60.0,16.327974319458008,0.0,-7.060589979346332e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585693359375,0.0,0.0,9.484101610723884e-05,299.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576538085937,0.0,0.0,9.98722534859553e-05,299.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15679931640625,0.0,0.0,7.376535359071568e-05,298.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580810546875,0.0,0.0,9.9872202554252e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600952148437,0.0,0.0,0.0004737491544801,285.2002868652344,294.1499938964844,298.4733581542969,294.9527893066406,299.2322998046875,298.5227966308594,286.3580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105391265824,7.096337295564581e-09,0.0010105320252478,-0.0176431555300951,0.0,0.0,0.0,-0.0083307791501283,60.0,16.182710647583008,0.0,-6.962496712503707e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585693359375,0.0,0.0,9.484101610723884e-05,299.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576538085937,0.0,0.0,9.98722534859553e-05,299.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15679931640625,0.0,0.0,7.376535359071568e-05,298.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580810546875,0.0,0.0,9.9872202554252e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600952148437,0.0,0.0,0.0004737491544801,285.2002868652344,294.1499938964844,298.4733581542969,294.9527893066406,299.2322998046875,298.5227966308594,286.3580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105391265824,7.096337295564581e-09,0.0010105320252478,-0.0176431555300951,0.0,0.0,0.0,-0.0083307791501283,60.0,16.182710647583008,0.0,-6.962496712503707e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643981933594,0.0,0.0,9.436888649361208e-05,299.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634521484375,0.0,0.0,9.937508002622052e-05,299.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626281738281,0.0,0.0,7.339814328588545e-05,298.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16387939453125,0.0,0.0,9.937502181855962e-05,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658935546875,0.0,0.0,0.0004713907837867,285.2077941894531,294.1499938964844,298.45318603515625,294.9535217285156,299.21856689453125,298.508056640625,286.3710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055082384496,6.508075411915115e-09,0.0010055017191916,-0.0161022841930389,0.0,0.0,0.0,-0.0080391522496938,60.0,16.06332015991211,0.0,-6.8933459829168e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643981933594,0.0,0.0,9.436888649361208e-05,299.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634521484375,0.0,0.0,9.937508002622052e-05,299.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626281738281,0.0,0.0,7.339814328588545e-05,298.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16387939453125,0.0,0.0,9.937502181855962e-05,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658935546875,0.0,0.0,0.0004713907837867,285.2077941894531,294.1499938964844,298.45318603515625,294.9535217285156,299.21856689453125,298.508056640625,286.3710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055082384496,6.508075411915115e-09,0.0010055017191916,-0.0161022841930389,0.0,0.0,0.0,-0.0080391522496938,60.0,16.06332015991211,0.0,-6.8933459829168e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17022705078125,0.0,0.0,9.408215555595234e-05,299.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693420410156,0.0,0.0,9.907313506118952e-05,299.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16851806640625,0.0,0.0,7.317512790905312e-05,298.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16973876953125,0.0,0.0,9.907307685352862e-05,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717224121094,0.0,0.0,0.0004699585260823,285.2153625488281,294.1499938964844,298.43280029296875,294.95428466796875,299.2047424316406,298.49298095703125,286.3840026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002452801913,6.150808307125999e-09,0.0010024466319009,-0.0151664158329367,0.0,0.0,0.0,-0.0078620389103889,60.0,15.97054672241211,0.0,-6.851517042605337e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17022705078125,0.0,0.0,9.408215555595234e-05,299.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693420410156,0.0,0.0,9.907313506118952e-05,299.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16851806640625,0.0,0.0,7.317512790905312e-05,298.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16973876953125,0.0,0.0,9.907307685352862e-05,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717224121094,0.0,0.0,0.0004699585260823,285.2153625488281,294.1499938964844,298.43280029296875,294.95428466796875,299.2047424316406,298.49298095703125,286.3840026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002452801913,6.150808307125999e-09,0.0010024466319009,-0.0151664158329367,0.0,0.0,0.0,-0.0078620389103889,60.0,15.97054672241211,0.0,-6.851517042605337e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731872558594,0.0,0.0,9.40150348469615e-05,299.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722717285156,0.0,0.0,9.900245640892535e-05,299.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714782714844,0.0,0.0,7.312292291317135e-05,298.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726989746094,0.0,0.0,9.900239820126444e-05,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746826171875,0.0,0.0,0.0004696232790593,285.2191467285156,294.1499938964844,298.4225158691406,294.9547119140625,299.1977844238281,298.4851379394531,286.39044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001737662591,6.067171209878097e-09,0.0010017316089943,-0.0149473212659358,0.0,0.0,0.0,-0.0078205773606896,60.0,15.935632705688477,0.0,-6.841742816732221e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761474609375,0.0,0.0,9.398449037689716e-05,299.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752624511719,0.0,0.0,9.897028212435544e-05,299.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744384765625,0.0,0.0,7.309915963560343e-05,298.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,9.897023119265214e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776123046875,0.0,0.0,0.0004694706876762,285.22296142578125,294.1499938964844,298.4122009277344,294.9551696777344,299.1908264160156,298.47705078125,286.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014120489358,6.029098109650022e-09,0.0010014059953391,-0.0148475840687751,0.0,0.0,0.0,-0.0078017027117311,60.0,15.906566619873049,0.0,-6.837296240291836e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18212890625,0.0,0.0,9.402771684108302e-05,299.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812438964844,0.0,0.0,9.901580779114738e-05,299.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,7.313278183573857e-05,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.181640625,0.0,0.0,9.901575685944408e-05,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18359375,0.0,0.0,0.0004696866380982,285.23065185546875,294.1499938964844,298.39141845703125,294.9560852050781,299.1767883300781,298.46014404296875,286.4096374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018708417192,6.0829332682033055e-09,0.0010018647881224,-0.0149886133149266,0.0,0.0,0.0,-0.0078283827751874,60.0,15.86507511138916,0.0,-6.843584543503314e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18212890625,0.0,0.0,9.402771684108302e-05,299.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812438964844,0.0,0.0,9.901580779114738e-05,299.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,7.313278183573857e-05,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.181640625,0.0,0.0,9.901575685944408e-05,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18359375,0.0,0.0,0.0004696866380982,285.23065185546875,294.1499938964844,298.39141845703125,294.9560852050781,299.1767883300781,298.46014404296875,286.4096374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018708417192,6.0829332682033055e-09,0.0010018647881224,-0.0149886133149266,0.0,0.0,0.0,-0.0078283827751874,60.0,15.86507511138916,0.0,-6.843584543503314e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18817138671875,0.0,0.0,9.416565444553272e-05,299.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18731689453125,0.0,0.0,9.916105773299932e-05,299.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865234375,0.0,0.0,7.32400658307597e-05,298.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877136230469,0.0,0.0,9.916100680129604e-05,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896057128906,0.0,0.0,0.0004703756712842,285.2384033203125,294.1499938964844,298.37042236328125,294.95709228515625,299.16259765625,298.44195556640625,286.42236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033402359113,6.25476470617059e-09,0.0010033339494839,-0.0154387382790446,0.0,0.0,0.0,-0.0079135661944746,60.0,15.842889785766602,0.0,-6.863675139356928e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
