time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17970000,299.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18817138671875,0.0,0.0,9.416565444553272e-05,299.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18731689453125,0.0,0.0,9.916105773299932e-05,299.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865234375,0.0,0.0,7.32400658307597e-05,298.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877136230469,0.0,0.0,9.916100680129604e-05,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896057128906,0.0,0.0,0.0004703756712842,285.2384033203125,294.1499938964844,298.37042236328125,294.95709228515625,299.16259765625,298.44195556640625,286.42236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033402359113,6.25476470617059e-09,0.0010033339494839,-0.0154387382790446,0.0,0.0,0.0,-0.0079135661944746,60.0,15.842889785766602,0.0,-6.863675139356928e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943054199219,0.0,0.0,9.43352933973074e-05,299.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934509277344,0.0,0.0,9.933968976838514e-05,299.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1926574707031,0.0,0.0,7.337200077017769e-05,298.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19384765625,0.0,0.0,9.933963883668184e-05,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957397460937,0.0,0.0,0.0004712230584118,285.2462158203125,294.1499938964844,298.3492126464844,294.95819091796875,299.1482849121094,298.4225158691406,286.4349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051481658592,6.466089885748261e-09,0.0010051416466012,-0.0159923061728477,0.0,0.0,0.0,-0.0080183334648609,60.0,15.832191467285156,0.0,-6.888424053386188e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943054199219,0.0,0.0,9.43352933973074e-05,299.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934509277344,0.0,0.0,9.933968976838514e-05,299.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1926574707031,0.0,0.0,7.337200077017769e-05,298.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19384765625,0.0,0.0,9.933963883668184e-05,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957397460937,0.0,0.0,0.0004712230584118,285.2462158203125,294.1499938964844,298.3492126464844,294.95819091796875,299.1482849121094,298.4225158691406,286.4349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051481658592,6.466089885748261e-09,0.0010051416466012,-0.0159923061728477,0.0,0.0,0.0,-0.0080183334648609,60.0,15.832191467285156,0.0,-6.888424053386188e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20050048828125,0.0,0.0,9.44753483054228e-05,299.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996459960937,0.0,0.0,9.948718070518224e-05,299.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988830566406,0.0,0.0,7.348093640757725e-05,298.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000427246094,0.0,0.0,9.948712977347896e-05,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.201904296875,0.0,0.0,0.000471922714496,285.2541198730469,294.1499938964844,298.3278503417969,294.9593505859375,299.1338195800781,298.40216064453125,286.4475402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066406102851,6.6405685394954625e-09,0.0010066339746117,-0.0164493434131145,0.0,0.0,0.0,-0.0081048309803009,60.0,15.82422161102295,0.0,-6.908890526347022e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20050048828125,0.0,0.0,9.44753483054228e-05,299.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996459960937,0.0,0.0,9.948718070518224e-05,299.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988830566406,0.0,0.0,7.348093640757725e-05,298.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000427246094,0.0,0.0,9.948712977347896e-05,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.201904296875,0.0,0.0,0.000471922714496,285.2541198730469,294.1499938964844,298.3278503417969,294.9593505859375,299.1338195800781,298.40216064453125,286.4475402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066406102851,6.6405685394954625e-09,0.0010066339746117,-0.0164493434131145,0.0,0.0,0.0,-0.0081048309803009,60.0,15.82422161102295,0.0,-6.908890526347022e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2036437988281,0.0,0.0,9.452782978769392e-05,299.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027893066406,0.0,0.0,9.954244160326198e-05,299.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020263671875,0.0,0.0,7.352175452979282e-05,298.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20318603515625,0.0,0.0,9.954239794751628e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050476074219,0.0,0.0,0.0004721848526969,285.25811767578125,294.1499938964844,298.31707763671875,294.9599304199219,299.12652587890625,298.3916931152344,286.45379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071989381685,6.705940691631441e-09,0.0010071923024952,-0.0166205801069736,0.0,0.0,0.0,-0.008137235417962,60.0,15.8195161819458,0.0,-6.916567230064177e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.206787109375,0.0,0.0,9.4572089437861e-05,299.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059326171875,0.0,0.0,9.958904411178082e-05,299.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052001953125,0.0,0.0,7.355617708526552e-05,298.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063293457031,0.0,0.0,9.958900045603514e-05,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,0.0004724059253931,285.2621154785156,294.1499938964844,298.3062744140625,294.9605712890625,299.1191711425781,298.381103515625,286.46002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076703038066,6.761067261606968e-09,0.0010076635517179,-0.0167649779468774,0.0,0.0,0.0,-0.008164563216269,60.0,15.814101219177246,0.0,-6.923043116557892e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.213134765625,0.0,0.0,9.46431900956668e-05,299.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123107910156,0.0,0.0,9.966392099158838e-05,299.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115478515625,0.0,0.0,7.361148163909093e-05,298.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126770019531,0.0,0.0,9.96638773358427e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145080566406,0.0,0.0,0.0004727611376438,285.2701416015625,294.1499938964844,298.28448486328125,294.9618835449219,299.1044311523437,298.35968017578125,286.4724426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084285167977,6.849635525441045e-09,0.0010084216482937,-0.016996968537569,0.0,0.0,0.0,-0.0082084741443395,60.0,15.80148983001709,0.0,-6.933454699264986e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.213134765625,0.0,0.0,9.46431900956668e-05,299.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123107910156,0.0,0.0,9.966392099158838e-05,299.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115478515625,0.0,0.0,7.361148163909093e-05,298.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126770019531,0.0,0.0,9.96638773358427e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145080566406,0.0,0.0,0.0004727611376438,285.2701416015625,294.1499938964844,298.28448486328125,294.9618835449219,299.1044311523437,298.35968017578125,286.4724426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084285167977,6.849635525441045e-09,0.0010084216482937,-0.016996968537569,0.0,0.0,0.0,-0.0082084741443395,60.0,15.80148983001709,0.0,-6.933454699264986e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,9.470072836847976e-05,299.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2187194824219,0.0,0.0,9.972450789064168e-05,299.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179870605469,0.0,0.0,7.365622877841815e-05,298.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190856933594,0.0,0.0,9.9724464234896e-05,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22088623046875,0.0,0.0,0.0004730485379695,285.2782592773437,294.1499938964844,298.2625427246094,294.9632873535156,299.0895080566406,298.3379211425781,286.4847717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090409778058,6.921295536699291e-09,0.0010090341093018,-0.0171846710145473,0.0,0.0,0.0,-0.0082439975813031,60.0,15.787261962890623,0.0,-6.941884578282044e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,9.470072836847976e-05,299.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2187194824219,0.0,0.0,9.972450789064168e-05,299.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179870605469,0.0,0.0,7.365622877841815e-05,298.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190856933594,0.0,0.0,9.9724464234896e-05,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22088623046875,0.0,0.0,0.0004730485379695,285.2782592773437,294.1499938964844,298.2625427246094,294.9632873535156,299.0895080566406,298.3379211425781,286.4847717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090409778058,6.921295536699291e-09,0.0010090341093018,-0.0171846710145473,0.0,0.0,0.0,-0.0082439975813031,60.0,15.787261962890623,0.0,-6.941884578282044e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260131835937,0.0,0.0,9.475983824813738e-05,299.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2252197265625,0.0,0.0,9.978675370803104e-05,299.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244873046875,0.0,0.0,7.370219827862456e-05,298.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255859375,0.0,0.0,9.978670277632772e-05,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22735595703125,0.0,0.0,0.0004733438254334,285.2864074707031,294.1499938964844,298.2403869628906,294.9647521972656,299.0744934082031,298.3158569335937,286.4970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096704354509,6.994915313640604e-09,0.0010096634505316,-0.0173775032162666,0.0,0.0,0.0,-0.0082804933190345,60.0,15.772955894470217,0.0,-6.950550357487374e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260131835937,0.0,0.0,9.475983824813738e-05,299.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2252197265625,0.0,0.0,9.978675370803104e-05,299.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244873046875,0.0,0.0,7.370219827862456e-05,298.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255859375,0.0,0.0,9.978670277632772e-05,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22735595703125,0.0,0.0,0.0004733438254334,285.2864074707031,294.1499938964844,298.2403869628906,294.9647521972656,299.0744934082031,298.3158569335937,286.4970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096704354509,6.994915313640604e-09,0.0010096634505316,-0.0173775032162666,0.0,0.0,0.0,-0.0082804933190345,60.0,15.772955894470217,0.0,-6.950550357487374e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325744628906,0.0,0.0,9.483518078923224e-05,299.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23175048828125,0.0,0.0,9.98660980258137e-05,299.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310485839844,0.0,0.0,7.37607988412492e-05,298.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23211669921875,0.0,0.0,9.98660470941104e-05,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23388671875,0.0,0.0,0.0004737202252727,285.2946472167969,294.1499938964844,298.21807861328125,294.96630859375,299.0592956542969,298.29351806640625,286.50927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104731190949,7.088769571339526e-09,0.0010104660177603,-0.0176233351230621,0.0,0.0,0.0,-0.0083270212635397,60.0,15.760442733764648,0.0,-6.961605691913064e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325744628906,0.0,0.0,9.483518078923224e-05,299.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23175048828125,0.0,0.0,9.98660980258137e-05,299.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310485839844,0.0,0.0,7.37607988412492e-05,298.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23211669921875,0.0,0.0,9.98660470941104e-05,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23388671875,0.0,0.0,0.0004737202252727,285.2946472167969,294.1499938964844,298.21807861328125,294.96630859375,299.0592956542969,298.29351806640625,286.50927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104731190949,7.088769571339526e-09,0.0010104660177603,-0.0176233351230621,0.0,0.0,0.0,-0.0083270212635397,60.0,15.760442733764648,0.0,-6.961605691913064e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358703613281,0.0,0.0,9.488185605732724e-05,299.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350769042969,0.0,0.0,9.991524711949752e-05,299.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343444824219,0.0,0.0,7.379709859378636e-05,298.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354431152344,0.0,0.0,9.99151961877942e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371826171875,0.0,0.0,0.0004739533469546,285.2987976074219,294.1499938964844,298.20684814453125,294.96710205078125,299.0516662597656,298.2821960449219,286.515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010970911011,7.146906177979417e-09,0.0010109638096764,-0.0177756082266569,0.0,0.0,0.0,-0.0083558447659015,60.0,15.755382537841797,0.0,-6.968457455514e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,9.493704419583082e-05,299.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384033203125,0.0,0.0,9.9973360192962e-05,299.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376708984375,0.0,0.0,7.384002674371004e-05,298.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,9.997330926125868e-05,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.240478515625,0.0,0.0,0.0004742290184367,285.3029479980469,294.1499938964844,298.195556640625,294.9679260253906,299.0439758300781,298.270751953125,286.5214538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115588083863,7.2156529640210465e-09,0.0010115515906363,-0.0179556719958782,0.0,0.0,0.0,-0.008389925584197,60.0,15.751404762268066,0.0,-6.976564748129023e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.245849609375,0.0,0.0,9.507803042652084e-05,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450866699219,0.0,0.0,0.000100121826108,299.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.244384765625,0.0,0.0,7.39496827009134e-05,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24542236328125,0.0,0.0,0.0001001217824523,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0004749333020299,285.3113098144531,294.1499938964844,298.1728820800781,294.9696350097656,299.02850341796875,298.2475891113281,286.5335388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130599839612,7.391290690605956e-09,0.0010130525333806,-0.0184157006442546,0.0,0.0,0.0,-0.0084769921377301,60.0,15.747117042541504,0.0,-6.997299095701237e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.245849609375,0.0,0.0,9.507803042652084e-05,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450866699219,0.0,0.0,0.000100121826108,299.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.244384765625,0.0,0.0,7.39496827009134e-05,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24542236328125,0.0,0.0,0.0001001217824523,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0004749333020299,285.3113098144531,294.1499938964844,298.1728820800781,294.9696350097656,299.02850341796875,298.2475891113281,286.5335388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130599839612,7.391290690605956e-09,0.0010130525333806,-0.0184157006442546,0.0,0.0,0.0,-0.0084769921377301,60.0,15.747117042541504,0.0,-6.997299095701237e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25262451171875,0.0,0.0,9.5270064775832e-05,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.000100324046798,299.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511291503906,0.0,0.0,7.409904355881736e-05,298.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0001003240031423,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538757324219,0.0,0.0,0.0004758925933856,285.3197326660156,294.1499938964844,298.1499938964844,294.971435546875,299.0128479003906,298.2234802246094,286.54559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151056339964,7.630528209290333e-09,0.0010150979505851,-0.0190422888845205,0.0,0.0,0.0,-0.0085955904796719,60.0,15.748224258422852,0.0,-7.025590775810997e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25262451171875,0.0,0.0,9.5270064775832e-05,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.000100324046798,299.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511291503906,0.0,0.0,7.409904355881736e-05,298.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0001003240031423,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538757324219,0.0,0.0,0.0004758925933856,285.3197326660156,294.1499938964844,298.1499938964844,294.971435546875,299.0128479003906,298.2234802246094,286.54559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151056339964,7.630528209290333e-09,0.0010150979505851,-0.0190422888845205,0.0,0.0,0.0,-0.0085955904796719,60.0,15.748224258422852,0.0,-7.025590775810997e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594299316406,0.0,0.0,9.553482959745452e-05,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586669921875,0.0,0.0,0.0001006028542178,299.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25799560546875,0.0,0.0,7.430496771121398e-05,298.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.259033203125,0.0,0.0,0.0001006028105621,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606811523437,0.0,0.0,0.0004772151296492,285.3282470703125,294.1499938964844,298.1086730957031,294.9613952636719,298.9967956542969,298.1952514648437,286.5576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179260279983,7.960375469906467e-09,0.0010179181117564,-0.019906161352992,0.0,0.0,0.0,-0.0087591083720326,60.0,15.74832820892334,0.0,-7.06469123201714e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594299316406,0.0,0.0,9.553482959745452e-05,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586669921875,0.0,0.0,0.0001006028542178,299.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25799560546875,0.0,0.0,7.430496771121398e-05,298.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.259033203125,0.0,0.0,0.0001006028105621,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606811523437,0.0,0.0,0.0004772151296492,285.3282470703125,294.1499938964844,298.1086730957031,294.9613952636719,298.9967956542969,298.1952514648437,286.5576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179260279983,7.960375469906467e-09,0.0010179181117564,-0.019906161352992,0.0,0.0,0.0,-0.0087591083720326,60.0,15.74832820892334,0.0,-7.06469123201714e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.266357421875,0.0,0.0,9.589696855982766e-05,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655944824219,0.0,0.0,0.0001009842089843,299.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649230957031,0.0,0.0,7.458663458237424e-05,298.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26593017578125,0.0,0.0,0.0001009841580525,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.267578125,0.0,0.0,0.0004790241073351,285.3368530273437,294.1499938964844,298.03228759765625,294.9286193847656,298.97967529296875,298.1537780761719,286.5695495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217844974249,8.411556784437835e-09,0.0010217761155217,-0.0210877303034067,0.0,0.0,0.0,-0.0089827785268425,60.0,15.728981018066406,0.0,-7.118350708879009e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.266357421875,0.0,0.0,9.589696855982766e-05,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655944824219,0.0,0.0,0.0001009842089843,299.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649230957031,0.0,0.0,7.458663458237424e-05,298.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26593017578125,0.0,0.0,0.0001009841580525,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.267578125,0.0,0.0,0.0004790241073351,285.3368530273437,294.1499938964844,298.03228759765625,294.9286193847656,298.97967529296875,298.1537780761719,286.5695495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217844974249,8.411556784437835e-09,0.0010217761155217,-0.0210877303034067,0.0,0.0,0.0,-0.0089827785268425,60.0,15.728981018066406,0.0,-7.118350708879009e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26983642578125,0.0,0.0,9.611544373910874e-05,299.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26910400390625,0.0,0.0,0.000101214274764,299.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684326171875,0.0,0.0,7.475655729649588e-05,298.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694396972656,0.0,0.0,0.0001012142238323,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710876464844,0.0,0.0,0.0004801154427696,285.3411865234375,294.1499938964844,297.98175048828125,294.9041748046875,298.9704895019531,298.125244140625,286.5755310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241132695227,8.683751495652814e-09,0.0010241045383736,-0.0218005236238241,0.0,0.0,0.0,-0.0091177215799689,60.0,15.70946216583252,0.0,-7.150820380275037e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733764648437,0.0,0.0,9.635840251576155e-05,299.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2726135253906,0.0,0.0,0.0001014701192616,299.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719421386719,0.0,0.0,7.494552119169384e-05,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27294921875,0.0,0.0,0.0001014700756059,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0004813290724996,285.3455505371094,294.1499938964844,297.92340087890625,294.8746337890625,298.9608459472656,298.09112548828125,286.5814819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267018806189,8.986449806513974e-09,0.0010266929166391,-0.022593155503273,0.0,0.0,0.0,-0.0092677818611264,60.0,15.684199333190918,0.0,-7.187016137777391e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804870605469,0.0,0.0,9.692869207356124e-05,299.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2797546386719,0.0,0.0,0.0001020706549752,299.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2790832519531,0.0,0.0,7.538907811976969e-05,298.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2800598144531,0.0,0.0,0.0001020706113195,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816772460937,0.0,0.0,0.0004841777845285,285.3543395996094,294.1499938964844,297.7846069335937,294.8009338378906,298.9397888183594,298.0024719238281,286.5933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327766649425,9.696965896921483e-09,0.0010327670024707,-0.0244535189121961,0.0,0.0,0.0,-0.0096200080588459,60.0,15.615495681762695,0.0,-7.272336688401992e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804870605469,0.0,0.0,9.692869207356124e-05,299.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2797546386719,0.0,0.0,0.0001020706549752,299.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2790832519531,0.0,0.0,7.538907811976969e-05,298.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2800598144531,0.0,0.0,0.0001020706113195,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816772460937,0.0,0.0,0.0004841777845285,285.3543395996094,294.1499938964844,297.7846069335937,294.8009338378906,298.9397888183594,298.0024719238281,286.5933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327766649425,9.696965896921483e-09,0.0010327670024707,-0.0244535189121961,0.0,0.0,0.0,-0.0096200080588459,60.0,15.615495681762695,0.0,-7.272336688401992e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876892089844,0.0,0.0,9.761137334862724e-05,299.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869567871094,0.0,0.0,0.0001027895559673,299.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28631591796875,0.0,0.0,7.592005567857996e-05,298.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28729248046875,0.0,0.0,0.0001027895123115,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28887939453125,0.0,0.0,0.0004875879385508,285.3632507324219,294.1499938964844,297.6184387207031,294.7089233398437,298.91607666015625,297.8843078613281,286.60516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400501778349,1.0547531736904148e-08,0.0010400395840406,-0.0266802441328763,0.0,0.0,0.0,-0.0100416671484708,60.0,15.524431228637695,0.0,-7.375135169240822e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876892089844,0.0,0.0,9.761137334862724e-05,299.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869567871094,0.0,0.0,0.0001027895559673,299.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28631591796875,0.0,0.0,7.592005567857996e-05,298.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28729248046875,0.0,0.0,0.0001027895123115,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28887939453125,0.0,0.0,0.0004875879385508,285.3632507324219,294.1499938964844,297.6184387207031,294.7089233398437,298.91607666015625,297.8843078613281,286.60516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400501778349,1.0547531736904148e-08,0.0010400395840406,-0.0266802441328763,0.0,0.0,0.0,-0.0100416671484708,60.0,15.524431228637695,0.0,-7.375135169240822e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950134277344,0.0,0.0,9.841410792432724e-05,299.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943115234375,0.0,0.0,0.0001036348694469,299.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936706542969,0.0,0.0,7.654439832549542e-05,298.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2946472167969,0.0,0.0,0.0001036348257912,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29620361328125,0.0,0.0,0.0004915977478958,285.3722839355469,294.1499938964844,297.4274597167969,294.60009765625,298.8890991210937,297.7331848144531,286.6169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486027458682,1.1547672151834833e-08,0.001048591104336,-0.0292980447411537,0.0,0.0,0.0,-0.010537477210164,60.0,15.412202835083008,0.0,-7.496932852291138e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950134277344,0.0,0.0,9.841410792432724e-05,299.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943115234375,0.0,0.0,0.0001036348694469,299.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936706542969,0.0,0.0,7.654439832549542e-05,298.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2946472167969,0.0,0.0,0.0001036348257912,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29620361328125,0.0,0.0,0.0004915977478958,285.3722839355469,294.1499938964844,297.4274597167969,294.60009765625,298.8890991210937,297.7331848144531,286.6169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486027458682,1.1547672151834833e-08,0.001048591104336,-0.0292980447411537,0.0,0.0,0.0,-0.010537477210164,60.0,15.412202835083008,0.0,-7.496932852291138e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.302490234375,0.0,0.0,9.935417619999498e-05,299.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017883300781,0.0,0.0,0.0001046248071361,299.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011474609375,0.0,0.0,7.727556658210233e-05,298.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3020935058594,0.0,0.0,0.0001046247634803,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036499023437,0.0,0.0,0.0004962935927323,285.3814697265625,294.1499938964844,297.2142028808594,294.47589111328125,298.8584899902344,297.5491943359375,286.62872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586184216663,1.2718944120138076e-08,0.0010586057323962,-0.032363012433052,0.0,0.0,0.0,-0.0111181223765015,60.0,15.282115936279297,0.0,-7.640838362021898e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.302490234375,0.0,0.0,9.935417619999498e-05,299.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017883300781,0.0,0.0,0.0001046248071361,299.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011474609375,0.0,0.0,7.727556658210233e-05,298.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3020935058594,0.0,0.0,0.0001046247634803,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036499023437,0.0,0.0,0.0004962935927323,285.3814697265625,294.1499938964844,297.2142028808594,294.47589111328125,298.8584899902344,297.5491943359375,286.62872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586184216663,1.2718944120138076e-08,0.0010586057323962,-0.032363012433052,0.0,0.0,0.0,-0.0111181223765015,60.0,15.282115936279297,0.0,-7.640838362021898e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062744140625,0.0,0.0,9.987700468627736e-05,299.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055725097656,0.0,0.0,0.0001051753715728,299.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.304931640625,0.0,0.0,7.768221257720143e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3058776855469,0.0,0.0,0.000105175327917,298.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074035644531,0.0,0.0,0.0004989052540622,285.3860778808594,294.1499938964844,297.1000366210937,294.40850830078125,298.8419189453125,297.4476928710937,286.63458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641878470778,1.3370367923926096e-08,0.0010641744593158,-0.034067265689373,0.0,0.0,0.0,-0.0114410538226366,60.0,15.21282196044922,0.0,-7.721465067334067e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3100891113281,0.0,0.0,0.0001004388468572,299.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30938720703125,0.0,0.0,0.0001057670160662,299.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087463378906,0.0,0.0,7.811919931555167e-05,298.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096923828125,0.0,0.0,0.0001057669724104,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31121826171875,0.0,0.0,0.0005017117364332,285.3907775878906,294.1499938964844,296.98126220703125,294.3378295898437,298.8241882324219,297.3355712890625,286.6404113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070178230293,1.4070406173516405e-08,0.0010701641440391,-0.0358983762562274,0.0,0.0,0.0,-0.011788111180067,60.0,15.138276100158691,0.0,-7.808579027823725e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178100585937,0.0,0.0,0.0001014173612929,299.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.317138671875,0.0,0.0,0.0001067974371835,299.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3164978027344,0.0,0.0,7.888026448199525e-05,298.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31744384765625,0.0,0.0,0.0001067973935278,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,0.000506599608343,285.4002380371094,294.1499938964844,296.7311706542969,294.1873779296875,298.7852478027344,297.09326171875,286.652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806010104715,1.5289604249346667e-08,0.0010805857600644,-0.0390866175293922,0.0,0.0,0.0,-0.0123925013467669,60.0,14.963295936584473,0.0,-7.961465087191756e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178100585937,0.0,0.0,0.0001014173612929,299.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.317138671875,0.0,0.0,0.0001067974371835,299.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3164978027344,0.0,0.0,7.888026448199525e-05,298.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31744384765625,0.0,0.0,0.0001067973935278,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,0.000506599608343,285.4002380371094,294.1499938964844,296.7311706542969,294.1873779296875,298.7852478027344,297.09326171875,286.652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806010104715,1.5289604249346667e-08,0.0010805857600644,-0.0390866175293922,0.0,0.0,0.0,-0.0123925013467669,60.0,14.963295936584473,0.0,-7.961465087191756e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
