time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972340,299.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32568359375,0.0,0.0,0.0001022185315378,299.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3249816894531,0.0,0.0,0.0001076411135727,299.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243713378906,0.0,0.0,7.950339931994677e-05,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3252868652344,0.0,0.0,0.000107641069917,298.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3267822265625,0.0,0.0,0.0005106016760692,285.4098205566406,294.1499938964844,296.46649169921875,294.02606201171875,298.741943359375,296.8312683105469,286.6637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891392594203,1.6287854620600232e-08,0.0010891229612752,-0.041696198284626,0.0,0.0,0.0,-0.0128873838111758,60.0,14.747543334960938,0.0,-8.08774629490472e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32568359375,0.0,0.0,0.0001022185315378,299.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3249816894531,0.0,0.0,0.0001076411135727,299.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243713378906,0.0,0.0,7.950339931994677e-05,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3252868652344,0.0,0.0,0.000107641069917,298.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3267822265625,0.0,0.0,0.0005106016760692,285.4098205566406,294.1499938964844,296.46649169921875,294.02606201171875,298.741943359375,296.8312683105469,286.6637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891392594203,1.6287854620600232e-08,0.0010891229612752,-0.041696198284626,0.0,0.0,0.0,-0.0128873838111758,60.0,14.747543334960938,0.0,-8.08774629490472e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3336486816406,0.0,0.0,0.0001028718834277,299.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329772949219,0.0,0.0,0.0001083291208487,299.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323669433594,0.0,0.0,8.001155947567895e-05,298.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3332824707031,0.0,0.0,0.000108329084469,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3347473144531,0.0,0.0,0.0005138653214089,285.4195556640625,294.1499938964844,296.1897888183594,293.85546875,298.6934814453125,296.5542907714844,286.67529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961001971736,1.7101923432960575e-08,0.0010960830841213,-0.0438236854970455,0.0,0.0,0.0,-0.0132909482344985,60.0,14.487385749816896,0.0,-8.19146279695815e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3336486816406,0.0,0.0,0.0001028718834277,299.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329772949219,0.0,0.0,0.0001083291208487,299.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323669433594,0.0,0.0,8.001155947567895e-05,298.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3332824707031,0.0,0.0,0.000108329084469,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3347473144531,0.0,0.0,0.0005138653214089,285.4195556640625,294.1499938964844,296.1897888183594,293.85546875,298.6934814453125,296.5542907714844,286.67529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961001971736,1.7101923432960575e-08,0.0010960830841213,-0.0438236854970455,0.0,0.0,0.0,-0.0132909482344985,60.0,14.487385749816896,0.0,-8.19146279695815e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417358398437,0.0,0.0,0.0001034491724567,299.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.341064453125,0.0,0.0,0.0001089370271074,299.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404846191406,0.0,0.0,8.046055882005021e-05,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34136962890625,0.0,0.0,0.0001089369907276,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428039550781,0.0,0.0,0.0005167489871382,285.42938232421875,294.1499938964844,295.90362548828125,293.67724609375,298.6401672363281,296.2659912109375,286.6867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022530961781,1.782121472615472e-08,0.0011022352846339,-0.0457029938697814,0.0,0.0,0.0,-0.0136475395411252,60.0,14.193984031677246,0.0,-8.283653585294817e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417358398437,0.0,0.0,0.0001034491724567,299.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.341064453125,0.0,0.0,0.0001089370271074,299.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404846191406,0.0,0.0,8.046055882005021e-05,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34136962890625,0.0,0.0,0.0001089369907276,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428039550781,0.0,0.0,0.0005167489871382,285.42938232421875,294.1499938964844,295.90362548828125,293.67724609375,298.6401672363281,296.2659912109375,286.6867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022530961781,1.782121472615472e-08,0.0011022352846339,-0.0457029938697814,0.0,0.0,0.0,-0.0136475395411252,60.0,14.193984031677246,0.0,-8.283653585294817e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3457946777344,0.0,0.0,0.0001036722242133,299.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451538085937,0.0,0.0,0.0001091719168471,299.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3445739746094,0.0,0.0,8.06340467534028e-05,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.345458984375,0.0,0.0,0.0001091718731913,298.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468933105469,0.0,0.0,0.0005178631981834,285.434326171875,294.1499938964844,295.7577819824219,293.58575439453125,298.6119079589844,296.11932373046875,286.6925354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046315776184,1.809913818817677e-08,0.0011046134168282,-0.0464290045201778,0.0,0.0,0.0,-0.0137853259220719,60.0,14.035928726196287,0.0,-8.319412359014677e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34991455078125,0.0,0.0,0.0001037992478813,299.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492431640625,0.0,0.0,0.0001093056780518,299.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486633300781,0.0,0.0,8.073283970588818e-05,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495483398437,0.0,0.0,0.0001093056416721,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3509826660156,0.0,0.0,0.000518497719895,285.4393005371094,294.1499938964844,295.6105651855469,293.4930114746094,298.5821228027344,295.97137451171875,286.6982727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059830430895,1.8257402700783132e-08,0.0011059647658839,-0.0468424037098884,0.0,0.0,0.0,-0.013863774947822,60.0,13.865482330322266,0.0,-8.339809909330145e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.358154296875,0.0,0.0,0.0001038741902448,299.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575134277344,0.0,0.0,0.0001093846003641,299.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35693359375,0.0,0.0,8.07911274023354e-05,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3577880859375,0.0,0.0,0.0001093845567083,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35919189453125,0.0,0.0,0.0005188720533624,285.4492492675781,294.1499938964844,295.3131408691406,293.30450439453125,298.5194702148437,295.6744079589844,286.70965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011067822342738,1.8350759134477812e-08,0.001106763840653,-0.0470862425863742,0.0,0.0,0.0,-0.0139100588858127,60.0,13.49781322479248,-0.0,-8.35185289815854e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.358154296875,0.0,0.0,0.0001038741902448,299.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575134277344,0.0,0.0,0.0001093846003641,299.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35693359375,0.0,0.0,8.07911274023354e-05,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3577880859375,0.0,0.0,0.0001093845567083,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35919189453125,0.0,0.0,0.0005188720533624,285.4492492675781,294.1499938964844,295.3131408691406,293.30450439453125,298.5194702148437,295.6744079589844,286.70965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011067822342738,1.8350759134477812e-08,0.001106763840653,-0.0470862425863742,0.0,0.0,0.0,-0.0139100588858127,60.0,13.49781322479248,-0.0,-8.35185289815854e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3664245605469,0.0,0.0,0.0001036306057358,299.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36578369140625,0.0,0.0,0.0001091280864784,299.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.365234375,0.0,0.0,8.060166874201968e-05,298.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3660888671875,0.0,0.0,0.0001091280428227,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3674621582031,0.0,0.0,0.0005176553386263,285.4592590332031,294.1499938964844,295.013916015625,293.11346435546875,298.4520874023437,295.37908935546875,286.720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041861725971,1.8047211725047425e-08,0.0011041681282222,-0.0462933629751205,0.0,0.0,0.0,-0.0137595776468515,60.0,13.09099292755127,-0.0,-8.312725441328439e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3664245605469,0.0,0.0,0.0001036306057358,299.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36578369140625,0.0,0.0,0.0001091280864784,299.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.365234375,0.0,0.0,8.060166874201968e-05,298.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3660888671875,0.0,0.0,0.0001091280428227,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3674621582031,0.0,0.0,0.0005176553386263,285.4592590332031,294.1499938964844,295.013916015625,293.11346435546875,298.4520874023437,295.37908935546875,286.720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041861725971,1.8047211725047425e-08,0.0011041681282222,-0.0462933629751205,0.0,0.0,0.0,-0.0137595776468515,60.0,13.09099292755127,-0.0,-8.312725441328439e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3747253417969,0.0,0.0,0.0001030990097206,299.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37408447265625,0.0,0.0,0.0001085682888515,299.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37353515625,0.0,0.0,8.01882051746361e-05,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3743896484375,0.0,0.0,0.0001085682524717,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.375732421875,0.0,0.0,0.0005149999051354,285.4692687988281,294.1499938964844,294.7154541015625,292.9217529296875,298.3804931640625,295.0886535644531,286.732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098524662666,1.7384801154207707e-08,0.001098507316783,-0.044562816619873,0.0,0.0,0.0,-0.0134312091395258,60.0,12.651703834533691,-0.0,-8.227657133375035e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3747253417969,0.0,0.0,0.0001030990097206,299.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37408447265625,0.0,0.0,0.0001085682888515,299.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37353515625,0.0,0.0,8.01882051746361e-05,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3743896484375,0.0,0.0,0.0001085682524717,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.375732421875,0.0,0.0,0.0005149999051354,285.4692687988281,294.1499938964844,294.7154541015625,292.9217529296875,298.3804931640625,295.0886535644531,286.732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098524662666,1.7384801154207707e-08,0.001098507316783,-0.044562816619873,0.0,0.0,0.0,-0.0134312091395258,60.0,12.651703834533691,-0.0,-8.227657133375035e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3830261230469,0.0,0.0,0.0001023152217385,299.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38238525390625,0.0,0.0,0.0001077429260476,299.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818359375,0.0,0.0,7.957858906593174e-05,298.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3826904296875,0.0,0.0,0.0001077428823919,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.384033203125,0.0,0.0,0.0005110847414471,285.479248046875,294.1499938964844,294.4203186035156,292.7311706542969,298.30517578125,294.8059387207031,286.7433166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109017372597,1.640815838754861e-08,0.0010901573114097,-0.0420106314122676,0.0,0.0,0.0,-0.0129470517858862,60.0,12.18917751312256,-0.0,-8.10303149023639e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3830261230469,0.0,0.0,0.0001023152217385,299.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38238525390625,0.0,0.0,0.0001077429260476,299.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818359375,0.0,0.0,7.957858906593174e-05,298.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3826904296875,0.0,0.0,0.0001077428823919,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.384033203125,0.0,0.0,0.0005110847414471,285.479248046875,294.1499938964844,294.4203186035156,292.7311706542969,298.30517578125,294.8059387207031,286.7433166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109017372597,1.640815838754861e-08,0.0010901573114097,-0.0420106314122676,0.0,0.0,0.0,-0.0129470517858862,60.0,12.18917751312256,-0.0,-8.10303149023639e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871459960937,0.0,0.0,0.0001018608381855,299.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.38653564453125,0.0,0.0,0.000107264437247,299.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.385986328125,0.0,0.0,7.922518125269562e-05,298.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3868103027344,0.0,0.0,0.0001072643935913,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3881530761719,0.0,0.0,0.0005088149919174,285.48419189453125,294.1499938964844,294.2748107910156,292.6369323730469,298.2663879394531,294.6674499511719,286.74884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853328276425,1.5841978395769732e-08,0.0010853169951587,-0.0405307002365589,0.0,0.0,0.0,-0.0126663772389292,60.0,11.952733039855955,-0.0,-8.031218357018589e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912658691406,0.0,0.0,0.0001013330838759,299.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39068603515625,0.0,0.0,0.0001067086850525,299.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39013671875,0.0,0.0,7.881470082793385e-05,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3909606933594,0.0,0.0,0.0001067086413968,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39227294921875,0.0,0.0,0.0005061787669546,285.4891662597656,294.1499938964844,294.1310729980469,292.543701171875,298.22662353515625,294.53302001953125,286.7543334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797093855217,1.5184379975607953e-08,0.0010796941351145,-0.0388114899396896,0.0,0.0,0.0,-0.012340378947556,60.0,11.713242530822754,-0.0,-7.948210622998887e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995056152344,0.0,0.0,0.0001002348071779,299.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988952636719,0.0,0.0,0.0001055521424859,299.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983764648437,0.0,0.0,7.796048885211349e-05,298.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.399169921875,0.0,0.0,0.0001055521061061,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4004821777344,0.0,0.0,0.0005006926949135,285.4990234375,294.1499938964844,293.85028076171875,292.3612365722656,298.1449890136719,294.27325439453125,286.7652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680060368031,1.3815911081849208e-08,0.0010679921833798,-0.0352327227592468,0.0,0.0,0.0,-0.0116619681939482,60.0,11.234434127807615,-0.0,-7.776851873586565e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995056152344,0.0,0.0,0.0001002348071779,299.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988952636719,0.0,0.0,0.0001055521424859,299.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983764648437,0.0,0.0,7.796048885211349e-05,298.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.399169921875,0.0,0.0,0.0001055521061061,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4004821777344,0.0,0.0,0.0005006926949135,285.4990234375,294.1499938964844,293.85028076171875,292.3612365722656,298.1449890136719,294.27325439453125,286.7652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680060368031,1.3815911081849208e-08,0.0010679921833798,-0.0352327227592468,0.0,0.0,0.0,-0.0116619681939482,60.0,11.234434127807615,-0.0,-7.776851873586565e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,299.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076843261719,0.0,0.0,9.911997040035204e-05,299.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071044921875,0.0,0.0,0.0001043781667249,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40655517578125,0.0,0.0,7.70933911553584e-05,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073791503906,0.0,0.0,0.0001043781303451,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4086608886719,0.0,0.0,0.0004951238515786,285.5087890625,294.1499938964844,293.5804748535156,292.1858215332031,298.0606994628906,294.02764892578125,286.7760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561266681179,1.2426827566969225e-08,0.0010561142116785,-0.0315986797213554,0.0,0.0,0.0,-0.0109733399003744,60.0,10.765676498413086,-0.0,-7.604819529660747e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,299.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076843261719,0.0,0.0,9.911997040035204e-05,299.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071044921875,0.0,0.0,0.0001043781667249,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40655517578125,0.0,0.0,7.70933911553584e-05,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073791503906,0.0,0.0,0.0001043781303451,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4086608886719,0.0,0.0,0.0004951238515786,285.5087890625,294.1499938964844,293.5804748535156,292.1858215332031,298.0606994628906,294.02764892578125,286.7760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561266681179,1.2426827566969225e-08,0.0010561142116785,-0.0315986797213554,0.0,0.0,0.0,-0.0109733399003744,60.0,10.765676498413086,-0.0,-7.604819529660747e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41583251953125,0.0,0.0,9.808957838686184e-05,299.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4152526855469,0.0,0.0,0.0001032931104418,299.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.41473388671875,0.0,0.0,7.629196625202894e-05,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.41552734375,0.0,0.0,0.000103293074062,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167785644531,0.0,0.0,0.0004899768391624,285.5184936523437,294.1499938964844,293.32421875,292.0195007324219,297.9739990234375,293.7973327636719,286.78662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451476555317,1.1142975431255309e-08,0.0010451365960761,-0.0282388385385274,0.0,0.0,0.0,-0.0103368815034627,60.0,10.319859504699709,-0.0,-7.447528105331004e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41583251953125,0.0,0.0,9.808957838686184e-05,299.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4152526855469,0.0,0.0,0.0001032931104418,299.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.41473388671875,0.0,0.0,7.629196625202894e-05,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.41552734375,0.0,0.0,0.000103293074062,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167785644531,0.0,0.0,0.0004899768391624,285.5184936523437,294.1499938964844,293.32421875,292.0195007324219,297.9739990234375,293.7973327636719,286.78662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451476555317,1.1142975431255309e-08,0.0010451365960761,-0.0282388385385274,0.0,0.0,0.0,-0.0103368815034627,60.0,10.319859504699709,-0.0,-7.447528105331004e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239501953125,0.0,0.0,9.721175592858344e-05,299.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233703613281,0.0,0.0,0.0001023687218548,299.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228515625,0.0,0.0,7.560921949334443e-05,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4236145019531,0.0,0.0,0.000102368685475,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248962402344,0.0,0.0,0.0004855919978581,285.5281677246094,294.1499938964844,293.0840759277344,291.8643493652344,297.88543701171875,293.580322265625,286.7970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357941500842,1.0049241438991885e-08,0.0010357840219512,-0.0253757927566766,0.0,0.0,0.0,-0.0097946701571345,60.0,9.904099464416504,-0.0,-7.314824301829503e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239501953125,0.0,0.0,9.721175592858344e-05,299.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233703613281,0.0,0.0,0.0001023687218548,299.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228515625,0.0,0.0,7.560921949334443e-05,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4236145019531,0.0,0.0,0.000102368685475,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248962402344,0.0,0.0,0.0004855919978581,285.5281677246094,294.1499938964844,293.0840759277344,291.8643493652344,297.88543701171875,293.580322265625,286.7970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357941500842,1.0049241438991885e-08,0.0010357840219512,-0.0253757927566766,0.0,0.0,0.0,-0.0097946701571345,60.0,9.904099464416504,-0.0,-7.314824301829503e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4280090332031,0.0,0.0,9.68736785580404e-05,299.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42742919921875,0.0,0.0,0.0001020127092488,299.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4269104003906,0.0,0.0,7.534626638516784e-05,298.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276733398437,0.0,0.0,0.000102012672869,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,0.000483903218992,285.5329895019531,294.1499938964844,292.9708557128906,291.7915954589844,297.8402709960937,293.4773254394531,286.80224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321921436116,9.628006836237546e-09,0.0010321824811398,-0.0242729652673006,0.0,0.0,0.0,-0.0095858480781316,60.0,9.71397304534912,-0.0,-7.264032575449164e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,9.65482831816189e-05,299.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4314880371094,0.0,0.0,0.0001016700480249,299.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.43096923828125,0.0,0.0,7.509317947551608e-05,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317321777344,0.0,0.0,0.0001016700116451,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4329833984375,0.0,0.0,0.0004822777991648,285.5378112792969,294.1499938964844,292.86260986328125,291.7224426269531,297.794921875,293.3759155273437,286.8074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287251789122,9.222573815748092e-09,0.0010287159821018,-0.0232114270329475,0.0,0.0,0.0,-0.0093848593533039,60.0,9.528666496276855,-0.0,-7.215314212771774e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4401550292969,0.0,0.0,9.6172203484457e-05,299.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4395751953125,0.0,0.0,0.0001012740249279,299.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4390869140625,0.0,0.0,7.480067870346829e-05,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398498535156,0.0,0.0,0.0001012739885482,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,0.0004803992633242,285.54742431640625,294.1499938964844,292.662353515625,291.5959777832031,297.7027587890625,293.1817321777344,286.8175354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247166501358,8.753995750510057e-09,0.0010247079189866,-0.0219844616949558,0.0,0.0,0.0,-0.0091525577008724,60.0,9.20431423187256,-0.0,-7.159211889984364e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4401550292969,0.0,0.0,9.6172203484457e-05,299.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4395751953125,0.0,0.0,0.0001012740249279,299.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4390869140625,0.0,0.0,7.480067870346829e-05,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398498535156,0.0,0.0,0.0001012739885482,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,0.0004803992633242,285.54742431640625,294.1499938964844,292.662353515625,291.5959777832031,297.7027587890625,293.1817321777344,286.8175354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247166501358,8.753995750510057e-09,0.0010247079189866,-0.0219844616949558,0.0,0.0,0.0,-0.0091525577008724,60.0,9.20431423187256,-0.0,-7.159211889984364e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482727050781,0.0,0.0,9.59190001594834e-05,298.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4477233886719,0.0,0.0,0.0001010073829093,299.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,7.460374035872519e-05,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4479675292969,0.0,0.0,0.0001010073538054,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491882324219,0.0,0.0,0.0004791344690602,285.5570373535156,294.1499938964844,292.48590087890625,291.487060546875,297.6092834472656,292.9975280761719,286.8274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220179101452,8.438504117691537e-09,0.0010220094118267,-0.0211582966148853,0.0,0.0,0.0,-0.008996152319014,60.0,8.91901683807373,-0.0,-7.121561651501906e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482727050781,0.0,0.0,9.59190001594834e-05,298.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4477233886719,0.0,0.0,0.0001010073829093,299.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,7.460374035872519e-05,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4479675292969,0.0,0.0,0.0001010073538054,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491882324219,0.0,0.0,0.0004791344690602,285.5570373535156,294.1499938964844,292.48590087890625,291.487060546875,297.6092834472656,292.9975280761719,286.8274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220179101452,8.438504117691537e-09,0.0010220094118267,-0.0211582966148853,0.0,0.0,0.0,-0.008996152319014,60.0,8.91901683807373,-0.0,-7.121561651501906e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564208984375,0.0,0.0,9.577811579219996e-05,298.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45587158203125,0.0,0.0,0.0001008590261335,299.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45538330078125,0.0,0.0,7.449415716109797e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4561462402344,0.0,0.0,0.0001008589897537,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45733642578125,0.0,0.0,0.0004784307093359,285.5666809082031,294.1499938964844,292.3358154296875,291.3978881835937,297.514892578125,292.8251647949219,286.8372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205154540017,8.262951212145708e-09,0.0010205071885138,-0.0206985641270875,0.0,0.0,0.0,-0.0089091174304485,60.0,8.676572799682617,-0.0,-7.100653931502168e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564208984375,0.0,0.0,9.577811579219996e-05,298.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45587158203125,0.0,0.0,0.0001008590261335,299.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45538330078125,0.0,0.0,7.449415716109797e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4561462402344,0.0,0.0,0.0001008589897537,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45733642578125,0.0,0.0,0.0004784307093359,285.5666809082031,294.1499938964844,292.3358154296875,291.3978881835937,297.514892578125,292.8251647949219,286.8372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205154540017,8.262951212145708e-09,0.0010205071885138,-0.0206985641270875,0.0,0.0,0.0,-0.0089091174304485,60.0,8.676572799682617,-0.0,-7.100653931502168e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4646301269531,0.0,0.0,9.569344547344372e-05,298.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4640808105469,0.0,0.0,0.0001007698665489,299.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635925292969,0.0,0.0,7.442830974468961e-05,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4643249511719,0.0,0.0,0.0001007698301691,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46551513671875,0.0,0.0,0.0004780077724717,285.5763244628906,294.1499938964844,292.214599609375,291.33062744140625,297.4200744628906,292.6668395996094,286.84686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196127695962,8.157446274026371e-09,0.0010196046205237,-0.0204222649335861,0.0,0.0,0.0,-0.0088568115606904,60.0,8.475862503051758,-0.0,-7.088103615160436e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4646301269531,0.0,0.0,9.569344547344372e-05,298.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4640808105469,0.0,0.0,0.0001007698665489,299.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635925292969,0.0,0.0,7.442830974468961e-05,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4643249511719,0.0,0.0,0.0001007698301691,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46551513671875,0.0,0.0,0.0004780077724717,285.5763244628906,294.1499938964844,292.214599609375,291.33062744140625,297.4200744628906,292.6668395996094,286.84686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196127695962,8.157446274026371e-09,0.0010196046205237,-0.0204222649335861,0.0,0.0,0.0,-0.0088568115606904,60.0,8.475862503051758,-0.0,-7.088103615160436e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4687194824219,0.0,0.0,9.567709639668465e-05,298.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682006835937,0.0,0.0,0.0001007526443572,299.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,7.441559137078002e-05,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46844482421875,0.0,0.0,0.0001007526152534,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696044921875,0.0,0.0,0.0004779261071234,285.5811767578125,294.1499938964844,292.1656494140625,291.3058776855469,297.3726806640625,292.5960388183594,286.8515930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194388451054,8.13706790836477e-09,0.0010194306960329,-0.0203688964247703,0.0,0.0,0.0,-0.0088467113673686,60.0,8.396907806396484,-0.0,-7.08568137497423e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.47283935546875,0.0,0.0,9.566908556735144e-05,298.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4723205566406,0.0,0.0,0.0001007442042464,299.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4718322753906,0.0,0.0,7.440935587510467e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725646972656,0.0,0.0,0.0001007441751426,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737243652344,0.0,0.0,0.0004778860893566,285.5860290527344,294.1499938964844,292.1248474121094,291.28741455078125,297.3253479003906,292.5290832519531,286.85626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193544439971,8.127075901143144e-09,0.0010193462949246,-0.0203427299857139,0.0,0.0,0.0,-0.0088417632505297,60.0,8.32651138305664,-0.0,-7.084493347520039e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4811096191406,0.0,0.0,9.568716632202268e-05,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4805603027344,0.0,0.0,0.0001007632527034,299.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801025390625,0.0,0.0,7.442342030117288e-05,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808044433594,0.0,0.0,0.0001007632163236,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4819641113281,0.0,0.0,0.0004779764276463,285.5957336425781,294.1499938964844,292.06915283203125,291.2704162597656,297.23126220703125,292.4102478027344,286.865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195455979555,8.149593000439381e-09,0.001019537448883,-0.0204016994684934,0.0,0.0,0.0,-0.0088529186323285,60.0,8.218935012817383,-0.0,-7.087169962005646e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
