time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974680,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4811096191406,0.0,0.0,9.568716632202268e-05,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4805603027344,0.0,0.0,0.0001007632527034,299.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801025390625,0.0,0.0,7.442342030117288e-05,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808044433594,0.0,0.0,0.0001007632163236,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4819641113281,0.0,0.0,0.0004779764276463,285.5957336425781,294.1499938964844,292.06915283203125,291.2704162597656,297.23126220703125,292.4102478027344,286.865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195455979555,8.149593000439381e-09,0.001019537448883,-0.0204016994684934,0.0,0.0,0.0,-0.0088529186323285,60.0,8.218935012817383,-0.0,-7.087169962005646e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,9.574531577527524e-05,298.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0001008244798867,299.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884033203125,0.0,0.0,7.446864765370265e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891052246094,0.0,0.0,0.0001008244507829,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4902648925781,0.0,0.0,0.0004782668838743,285.6054992675781,294.1499938964844,292.04998779296875,291.28173828125,297.1383361816406,292.3144836425781,286.8745422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020164694637,8.222021286030667e-09,0.0010201564291492,-0.0205913763493299,0.0,0.0,0.0,-0.008888822980225,60.0,8.158278465270996,-0.0,-7.095783871591267e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,9.574531577527524e-05,298.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0001008244798867,299.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884033203125,0.0,0.0,7.446864765370265e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891052246094,0.0,0.0,0.0001008244507829,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4902648925781,0.0,0.0,0.0004782668838743,285.6054992675781,294.1499938964844,292.04998779296875,291.28173828125,297.1383361816406,292.3144836425781,286.8745422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020164694637,8.222021286030667e-09,0.0010201564291492,-0.0205913763493299,0.0,0.0,0.0,-0.008888822980225,60.0,8.158278465270996,-0.0,-7.095783871591267e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49774169921875,0.0,0.0,9.581841732142492e-05,298.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4972229003906,0.0,0.0,0.0001009014595183,299.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49676513671875,0.0,0.0,7.452550198649988e-05,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974670410156,0.0,0.0,0.0001009014304145,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.49859619140625,0.0,0.0,0.0004786320787388,285.6152648925781,294.1499938964844,292.04998779296875,291.3076477050781,297.0470886230469,292.2447509765625,286.8833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209436295554,8.313086219402521e-09,0.0010209353640675,-0.0208298582583665,0.0,0.0,0.0,-0.0089339688420295,60.0,8.140584945678711,-0.0,-7.106621779939817e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49774169921875,0.0,0.0,9.581841732142492e-05,298.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4972229003906,0.0,0.0,0.0001009014595183,299.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49676513671875,0.0,0.0,7.452550198649988e-05,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974670410156,0.0,0.0,0.0001009014304145,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.49859619140625,0.0,0.0,0.0004786320787388,285.6152648925781,294.1499938964844,292.04998779296875,291.3076477050781,297.0470886230469,292.2447509765625,286.8833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209436295554,8.313086219402521e-09,0.0010209353640675,-0.0208298582583665,0.0,0.0,0.0,-0.0089339688420295,60.0,8.140584945678711,-0.0,-7.106621779939817e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5061340332031,0.0,0.0,9.580045298207553e-05,298.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.505615234375,0.0,0.0,0.0001008825420285,299.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5051574707031,0.0,0.0,7.451153214788064e-05,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.505859375,0.0,0.0,0.0001008825129247,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069580078125,0.0,0.0,0.0004785423516295,285.62506103515625,294.1499938964844,292.04998779296875,291.3329772949219,296.9574584960937,292.19580078125,286.8920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207541054114,8.290691688728202e-09,0.0010207458399236,-0.0207712110131979,0.0,0.0,0.0,-0.0089228767901659,60.0,8.135377883911133,-0.0,-7.103955823595244e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5061340332031,0.0,0.0,9.580045298207553e-05,298.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.505615234375,0.0,0.0,0.0001008825420285,299.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5051574707031,0.0,0.0,7.451153214788064e-05,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.505859375,0.0,0.0,0.0001008825129247,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069580078125,0.0,0.0,0.0004785423516295,285.62506103515625,294.1499938964844,292.04998779296875,291.3329772949219,296.9574584960937,292.19580078125,286.8920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207541054114,8.290691688728202e-09,0.0010207458399236,-0.0207712110131979,0.0,0.0,0.0,-0.0089228767901659,60.0,8.135377883911133,-0.0,-7.103955823595244e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51031494140625,0.0,0.0,9.574895375408232e-05,298.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.50982666015625,0.0,0.0,0.0001008283143164,299.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093688964844,0.0,0.0,7.447147072525695e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5100402832031,0.0,0.0,0.0001008282779366,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111389160156,0.0,0.0,0.0004782851028721,285.6299743652344,294.1499938964844,292.04998779296875,291.3454284667969,296.9132995605469,292.17681884765625,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202039266005,8.226520797904868e-09,0.0010201956611126,-0.0206031594425439,0.0,0.0,0.0,-0.0088910572230815,60.0,8.13362979888916,-0.0,-7.09631962081403e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.9375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145263671875,0.0,0.0,9.56766671151854e-05,298.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140380859375,0.0,0.0,0.0001007521932478,299.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135803222656,0.0,0.0,7.441524940077215e-05,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5142517089844,0.0,0.0,0.0001007521568681,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5153503417969,0.0,0.0,0.0004779240407515,285.6348876953125,294.1499938964844,292.04998779296875,291.35772705078125,296.86962890625,292.16070556640625,286.9005432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101943325717,8.136449736184659e-09,0.0010194251080974,-0.0203672796487808,0.0,0.0,0.0,-0.0088464030995965,60.0,8.131722450256348,-0.0,-7.08560747852971e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.52294921875,0.0,0.0,9.551878611091524e-05,298.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224609375,0.0,0.0,0.0001005859376164,299.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220031738281,0.0,0.0,7.429245306411758e-05,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5226745605469,0.0,0.0,0.0001005859085125,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5237731933594,0.0,0.0,0.0004771354142576,285.6446838378906,294.1499938964844,292.04998779296875,291.3818664550781,296.78338623046875,292.1322021484375,286.9089050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177514050155,7.939733315254216e-09,0.0010177434887737,-0.0198520980775356,0.0,0.0,0.0,-0.008748885244131,60.0,8.127875328063965,-0.0,-7.06224128066424e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.52294921875,0.0,0.0,9.551878611091524e-05,298.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224609375,0.0,0.0,0.0001005859376164,299.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220031738281,0.0,0.0,7.429245306411758e-05,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5226745605469,0.0,0.0,0.0001005859085125,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5237731933594,0.0,0.0,0.0004771354142576,285.6446838378906,294.1499938964844,292.04998779296875,291.3818664550781,296.78338623046875,292.1322021484375,286.9089050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177514050155,7.939733315254216e-09,0.0010177434887737,-0.0198520980775356,0.0,0.0,0.0,-0.008748885244131,60.0,8.127875328063965,-0.0,-7.06224128066424e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5313720703125,0.0,0.0,9.542820771457627e-05,298.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5308837890625,0.0,0.0,0.000100490549812,299.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53045654296875,0.0,0.0,7.422200724249706e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311279296875,0.0,0.0,0.0001004905207082,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321960449219,0.0,0.0,0.0004766829661093,285.6545104980469,294.1499938964844,292.04998779296875,291.4053649902344,296.6983642578125,292.10992431640625,286.9171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167858563363,7.826865378035563e-09,0.0010167780565097,-0.0195565000176429,0.0,0.0,0.0,-0.008692929521203,60.0,8.12646770477295,-0.0,-7.048851813351575e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5313720703125,0.0,0.0,9.542820771457627e-05,298.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5308837890625,0.0,0.0,0.000100490549812,299.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53045654296875,0.0,0.0,7.422200724249706e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311279296875,0.0,0.0,0.0001004905207082,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321960449219,0.0,0.0,0.0004766829661093,285.6545104980469,294.1499938964844,292.04998779296875,291.4053649902344,296.6983642578125,292.10992431640625,286.9171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167858563363,7.826865378035563e-09,0.0010167780565097,-0.0195565000176429,0.0,0.0,0.0,-0.008692929521203,60.0,8.12646770477295,-0.0,-7.048851813351575e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53985595703125,0.0,0.0,9.550473623676226e-05,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0001005711383186,299.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389404296875,0.0,0.0,7.428152457578108e-05,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395812988281,0.0,0.0,0.0001005711092147,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406494140625,0.0,0.0,0.0004770652158185,285.66436767578125,294.1499938964844,292.04998779296875,291.42822265625,296.61474609375,292.09326171875,286.9252014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176004143431,7.922195344178817e-09,0.0010175924981012,-0.0198061671108007,0.0,0.0,0.0,-0.0087401857599616,60.0,8.133095741271973,-0.0,-7.060160100991197e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53985595703125,0.0,0.0,9.550473623676226e-05,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0001005711383186,299.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389404296875,0.0,0.0,7.428152457578108e-05,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395812988281,0.0,0.0,0.0001005711092147,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406494140625,0.0,0.0,0.0004770652158185,285.66436767578125,294.1499938964844,292.04998779296875,291.42822265625,296.61474609375,292.09326171875,286.9252014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176004143431,7.922195344178817e-09,0.0010175924981012,-0.0198061671108007,0.0,0.0,0.0,-0.0087401857599616,60.0,8.133095741271973,-0.0,-7.060160100991197e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5483703613281,0.0,0.0,9.59006283665076e-05,298.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478820800781,0.0,0.0,0.000100988028862,299.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5474548339844,0.0,0.0,7.45894358260557e-05,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5481262207031,0.0,0.0,0.0001009879997582,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491638183594,0.0,0.0,0.0004790427919942,285.6742553710937,294.1499938964844,292.04998779296875,291.45037841796875,296.5324401855469,292.08087158203125,286.9331359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218172101303,8.415427465990888e-09,0.0010218087118119,-0.0210978686809539,0.0,0.0,0.0,-0.0089846951887011,60.0,8.156460762023926,-0.0,-7.118811851114516e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5483703613281,0.0,0.0,9.59006283665076e-05,298.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478820800781,0.0,0.0,0.000100988028862,299.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5474548339844,0.0,0.0,7.45894358260557e-05,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5481262207031,0.0,0.0,0.0001009879997582,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491638183594,0.0,0.0,0.0004790427919942,285.6742553710937,294.1499938964844,292.04998779296875,291.45037841796875,296.5324401855469,292.08087158203125,286.9331359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218172101303,8.415427465990888e-09,0.0010218087118119,-0.0210978686809539,0.0,0.0,0.0,-0.0089846951887011,60.0,8.156460762023926,-0.0,-7.118811851114516e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5526733398437,0.0,0.0,9.635236347094178e-05,298.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5521850585937,0.0,0.0,0.0001014637236949,299.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5517578125,0.0,0.0,7.494079181924462e-05,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523986816406,0.0,0.0,0.000101463701867,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5534362792969,0.0,0.0,0.000481299299281,285.6792297363281,294.1499938964844,292.04998779296875,291.4612121582031,296.4916381835937,292.0758056640625,286.9370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266277240589,8.978245702451204e-09,0.0010266187600791,-0.0225716773420572,0.0,0.0,0.0,-0.009263695217669,60.0,8.180500984191895,-0.0,-7.186034878259306e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570068359375,0.0,0.0,9.706123091746122e-05,298.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565185546875,0.0,0.0,0.0001022102005663,299.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5561218261719,0.0,0.0,7.549212750745937e-05,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567321777344,0.0,0.0,0.0001022101714625,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,0.0004848402459174,285.6842346191406,294.1499938964844,292.04998779296875,291.47186279296875,296.4509582519531,292.0711975097656,286.94091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341779561713,9.861435223967874e-09,0.0010341680608689,-0.0248841233551502,0.0,0.0,0.0,-0.0097015164792537,60.0,8.216808319091797,-0.0,-7.292158699101493e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,9.945881174644457e-05,298.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653686523437,0.0,0.0,0.0001047349724103,299.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56494140625,0.0,0.0,7.735691906418651e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655822753906,0.0,0.0,0.0001047349433065,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56658935546875,0.0,0.0,0.0004968166467733,285.6944274902344,294.1499938964844,292.04998779296875,291.4925842285156,296.3694152832031,292.0630798339844,286.9485778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597212240099,1.2848696329115228e-08,0.0010597084183245,-0.0327024981379509,0.0,0.0,0.0,-0.0111824115738272,60.0,8.34188461303711,-0.0,-7.656864653426967e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,9.945881174644457e-05,298.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653686523437,0.0,0.0,0.0001047349724103,299.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56494140625,0.0,0.0,7.735691906418651e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655822753906,0.0,0.0,0.0001047349433065,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56658935546875,0.0,0.0,0.0004968166467733,285.6944274902344,294.1499938964844,292.04998779296875,291.4925842285156,296.3694152832031,292.0630798339844,286.9485778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597212240099,1.2848696329115228e-08,0.0010597084183245,-0.0327024981379509,0.0,0.0,0.0,-0.0111824115738272,60.0,8.34188461303711,-0.0,-7.656864653426967e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5749816894531,0.0,0.0,0.0001031116116791,298.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57452392578125,0.0,0.0,0.0001085815383703,299.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741271972656,0.0,0.0,8.019798406166956e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747375488281,0.0,0.0,0.0001085815092665,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0005150631186552,285.7050170898437,294.1499938964844,292.04998779296875,291.5126037597656,296.2867126464844,292.0570373535156,286.9560852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986385168507,1.7400058283101316e-08,0.0010986210545524,-0.044602695852518,0.0,0.0,0.0,-0.0134386885911226,60.0,8.561081886291504,-0.0,-8.22961325752658e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5749816894531,0.0,0.0,0.0001031116116791,298.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57452392578125,0.0,0.0,0.0001085815383703,299.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741271972656,0.0,0.0,8.019798406166956e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747375488281,0.0,0.0,0.0001085815092665,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0005150631186552,285.7050170898437,294.1499938964844,292.04998779296875,291.5126037597656,296.2867126464844,292.0570373535156,286.9560852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986385168507,1.7400058283101316e-08,0.0010986210545524,-0.044602695852518,0.0,0.0,0.0,-0.0134386885911226,60.0,8.561081886291504,-0.0,-8.22961325752658e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845947265625,0.0,0.0,0.0001074095416697,298.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841369628906,0.0,0.0,0.0001131074750446,299.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.583740234375,0.0,0.0,8.354082092409953e-05,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843505859375,0.0,0.0,0.0001131074459408,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853271484375,0.0,0.0,0.0005365321994759,285.716064453125,294.1499938964844,292.04998779296875,291.5318298339844,296.2022399902344,292.0532531738281,286.9635314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444323463365,2.2755546780217628e-08,0.0011444096453487,-0.0585812292993068,0.0,0.0,0.0,-0.0160936061292886,60.0,8.8489990234375,-0.0,-8.92996894208409e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845947265625,0.0,0.0,0.0001074095416697,298.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841369628906,0.0,0.0,0.0001131074750446,299.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.583740234375,0.0,0.0,8.354082092409953e-05,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843505859375,0.0,0.0,0.0001131074459408,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853271484375,0.0,0.0,0.0005365321994759,285.716064453125,294.1499938964844,292.04998779296875,291.5318298339844,296.2022399902344,292.0532531738281,286.9635314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444323463365,2.2755546780217628e-08,0.0011444096453487,-0.0585812292993068,0.0,0.0,0.0,-0.0160936061292886,60.0,8.8489990234375,-0.0,-8.92996894208409e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946044921875,0.0,0.0,0.0001112175668822,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941467285156,0.0,0.0,0.0001171175099443,299.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.59375,0.0,0.0,8.650262316223234e-05,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943603515625,0.0,0.0,0.0001171174808405,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953369140625,0.0,0.0,0.0005555539974011,285.7275695800781,294.1499938964844,292.04998779296875,291.55029296875,296.1163024902344,292.0513610839844,286.9708557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001185011351481,2.7500847821215764e-08,0.0011849838774651,-0.0709392726421356,0.0,0.0,0.0,-0.0184460449963808,60.0,9.148356437683104,-0.0,-9.574384307597938e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946044921875,0.0,0.0,0.0001112175668822,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941467285156,0.0,0.0,0.0001171175099443,299.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.59375,0.0,0.0,8.650262316223234e-05,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943603515625,0.0,0.0,0.0001171174808405,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953369140625,0.0,0.0,0.0005555539974011,285.7275695800781,294.1499938964844,292.04998779296875,291.55029296875,296.1163024902344,292.0513610839844,286.9708557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001185011351481,2.7500847821215764e-08,0.0011849838774651,-0.0709392726421356,0.0,0.0,0.0,-0.0184460449963808,60.0,9.148356437683104,-0.0,-9.574384307597938e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997009277344,0.0,0.0,0.0001125209601013,298.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992736816406,0.0,0.0,0.0001184900393127,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.598876953125,0.0,0.0,8.751636778470129e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5994567871094,0.0,0.0,0.0001184900102089,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004333496094,0.0,0.0,0.0005620646988973,285.73345947265625,294.1499938964844,292.04998779296875,291.5592041015625,296.0732116699219,292.0508728027344,286.9744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001198913087137,2.912511298802656e-08,0.0011988839833065,-0.0751622691750526,0.0,0.0,0.0,-0.0192513186484575,60.0,9.276199340820312,-0.0,-9.800106681723265e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048583984375,0.0,0.0,0.0001130482996813,298.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044006347656,0.0,0.0,0.0001190453622257,299.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.60400390625,0.0,0.0,8.792652079137042e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6046142578125,0.0,0.0,0.0001190453258459,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6055603027344,0.0,0.0,0.0005646988865919,285.7393493652344,294.1499938964844,292.04998779296875,291.56793212890625,296.030517578125,292.0505676269531,286.97808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012045401381328,2.978228508254688e-08,0.0012045103358104,-0.0768697708845138,0.0,0.0,0.0,-0.0195771437138319,60.0,9.366003036499023,-0.0,-9.892179519965796e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0001114975311793,298.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6145935058594,0.0,0.0,0.0001174123244709,299.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141967773437,0.0,0.0,8.6720370745752e-05,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6147766113281,0.0,0.0,0.0001174122953671,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61572265625,0.0,0.0,0.0005569524946622,285.7510070800781,294.1499938964844,292.04998779296875,291.5847473144531,295.9476013183594,292.0502624511719,286.9852600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188016263768,2.784969943547821e-08,0.0011879884405061,-0.0718465745449066,0.0,0.0,0.0,-0.0186190940439701,60.0,9.404624938964844,-0.0,-9.62264010695435e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0001114975311793,298.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6145935058594,0.0,0.0,0.0001174123244709,299.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141967773437,0.0,0.0,8.6720370745752e-05,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6147766113281,0.0,0.0,0.0001174122953671,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61572265625,0.0,0.0,0.0005569524946622,285.7510070800781,294.1499938964844,292.04998779296875,291.5847473144531,295.9476013183594,292.0502624511719,286.9852600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188016263768,2.784969943547821e-08,0.0011879884405061,-0.0718465745449066,0.0,0.0,0.0,-0.0186190940439701,60.0,9.404624938964844,-0.0,-9.62264010695435e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6248779296875,0.0,0.0,0.0001074837637133,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6244506835937,0.0,0.0,0.0001131856333813,299.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6240539550781,0.0,0.0,8.359854837181047e-05,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246337890625,0.0,0.0,0.0001131856042775,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6255798339844,0.0,0.0,0.0005369029822759,285.7622375488281,294.1499938964844,292.04998779296875,291.6007080078125,295.8691711425781,292.05010986328125,286.99237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452488834038,2.2847963521144266e-08,0.0011452260660007,-0.058822151273489,0.0,0.0,0.0,-0.0161395519971847,60.0,9.26097583770752,-0.0,-8.942301832348677e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6248779296875,0.0,0.0,0.0001074837637133,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6244506835937,0.0,0.0,0.0001131856333813,299.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6240539550781,0.0,0.0,8.359854837181047e-05,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246337890625,0.0,0.0,0.0001131856042775,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6255798339844,0.0,0.0,0.0005369029822759,285.7622375488281,294.1499938964844,292.04998779296875,291.6007080078125,295.8691711425781,292.05010986328125,286.99237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452488834038,2.2847963521144266e-08,0.0011452260660007,-0.058822151273489,0.0,0.0,0.0,-0.0161395519971847,60.0,9.26097583770752,-0.0,-8.942301832348677e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6342468261719,0.0,0.0,0.0001029304912663,298.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6338195800781,0.0,0.0,0.0001083908136934,299.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334533691406,0.0,0.0,8.005710697034374e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.634033203125,0.0,0.0,0.0001083907845895,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63494873046875,0.0,0.0,0.0005141584551893,285.77294921875,294.1499938964844,292.04998779296875,291.6158142089844,295.79644775390625,292.0500793457031,286.9993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010967449052259,1.7174286881527223e-08,0.0010967276757583,-0.0440127477049827,0.0,0.0,0.0,-0.0133269522339105,60.0,9.008312225341797,-0.0,-8.200711221206802e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6342468261719,0.0,0.0,0.0001029304912663,298.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6338195800781,0.0,0.0,0.0001083908136934,299.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334533691406,0.0,0.0,8.005710697034374e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.634033203125,0.0,0.0,0.0001083907845895,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63494873046875,0.0,0.0,0.0005141584551893,285.77294921875,294.1499938964844,292.04998779296875,291.6158142089844,295.79644775390625,292.0500793457031,286.9993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010967449052259,1.7174286881527223e-08,0.0010967276757583,-0.0440127477049827,0.0,0.0,0.0,-0.0133269522339105,60.0,9.008312225341797,-0.0,-8.200711221206802e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6433410644531,0.0,0.0,9.882587619358674e-05,298.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429443359375,0.0,0.0,0.0001040684510371,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6425476074219,0.0,0.0,7.686462777201086e-05,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64312744140625,0.0,0.0,0.0001040684292092,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6440124511719,0.0,0.0,0.0004936550976708,285.7832946777344,294.1499938964844,292.04998779296875,291.6300048828125,295.7269897460937,292.050048828125,287.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530025465413,1.2059950371678953e-08,0.0010529905557632,-0.0306386519223451,0.0,0.0,0.0,-0.0107915299013257,60.0,8.740458488464355,-0.0,-7.559702197568188e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6433410644531,0.0,0.0,9.882587619358674e-05,298.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429443359375,0.0,0.0,0.0001040684510371,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6425476074219,0.0,0.0,7.686462777201086e-05,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64312744140625,0.0,0.0,0.0001040684292092,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6440124511719,0.0,0.0,0.0004936550976708,285.7832946777344,294.1499938964844,292.04998779296875,291.6300048828125,295.7269897460937,292.050048828125,287.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530025465413,1.2059950371678953e-08,0.0010529905557632,-0.0306386519223451,0.0,0.0,0.0,-0.0107915299013257,60.0,8.740458488464355,-0.0,-7.559702197568188e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6477966308594,0.0,0.0,9.733528713695704e-05,298.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473693847656,0.0,0.0,0.0001024987941491,299.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470031738281,0.0,0.0,7.570527668576688e-05,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0001024987650453,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484680175781,0.0,0.0,0.0004862093192059,285.7883605957031,294.1499938964844,292.04998779296875,291.6367492675781,295.693603515625,292.050048828125,287.00982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037124544382,1.0202749756160756e-08,0.0010371142998337,-0.0257776509970426,0.0,0.0,0.0,-0.0098708597943186,60.0,8.623475074768066,-0.0,-7.333375151574728e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6521911621094,0.0,0.0,9.616473835194483e-05,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517944335937,0.0,0.0,0.0001012661377899,299.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65142822265625,0.0,0.0,7.479485066141933e-05,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6519775390625,0.0,0.0,0.000101266115962,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6528625488281,0.0,0.0,0.0004803621559403,285.7933349609375,294.1499938964844,292.04998779296875,291.6432800292969,295.6609802246094,292.0500183105469,287.0133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246407473459,8.744304835772711e-09,0.0010246320161968,-0.0219590775668621,0.0,0.0,0.0,-0.0091477893292903,60.0,8.524035453796387,-0.0,-7.158052994782339e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
