time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17977020,298.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66094970703125,0.0,0.0,9.471760131418704e-05,298.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605529785156,0.0,0.0,9.974223939934744e-05,299.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6601867675781,0.0,0.0,7.366929639829323e-05,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607360839844,0.0,0.0,9.97422175714746e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66162109375,0.0,0.0,0.0004731334629468,285.80328369140625,294.1499938964844,292.04998779296875,291.6556396484375,295.5965576171875,292.0500183105469,287.0201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092150187119,6.9412866565699005e-09,0.0010092081502079,-0.0172370299696922,0.0,0.0,0.0,-0.0082539236173033,60.0,8.364776611328125,-0.0,-6.944237185280144e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66094970703125,0.0,0.0,9.471760131418704e-05,298.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605529785156,0.0,0.0,9.974223939934744e-05,299.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6601867675781,0.0,0.0,7.366929639829323e-05,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607360839844,0.0,0.0,9.97422175714746e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66162109375,0.0,0.0,0.0004731334629468,285.80328369140625,294.1499938964844,292.04998779296875,291.6556396484375,295.5965576171875,292.0500183105469,287.0201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092150187119,6.9412866565699005e-09,0.0010092081502079,-0.0172370299696922,0.0,0.0,0.0,-0.0082539236173033,60.0,8.364776611328125,-0.0,-6.944237185280144e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6697082519531,0.0,0.0,9.451332152821124e-05,298.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693115234375,0.0,0.0,9.952711843652652e-05,299.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6689453125,0.0,0.0,7.35104113118723e-05,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66949462890625,0.0,0.0,9.952709660865366e-05,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703491210937,0.0,0.0,0.0004721130244433,285.8132019042969,294.1499938964844,292.04998779296875,291.6670227050781,295.5336303710937,292.0500183105469,287.0270080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007035258226,6.6867587023011765e-09,0.0010070285061374,-0.0165703333914279,0.0,0.0,0.0,-0.0081277275457978,60.0,8.293261528015137,-0.0,-6.914314099049079e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6697082519531,0.0,0.0,9.451332152821124e-05,298.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693115234375,0.0,0.0,9.952711843652652e-05,299.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6689453125,0.0,0.0,7.35104113118723e-05,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66949462890625,0.0,0.0,9.952709660865366e-05,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703491210937,0.0,0.0,0.0004721130244433,285.8132019042969,294.1499938964844,292.04998779296875,291.6670227050781,295.5336303710937,292.0500183105469,287.0270080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007035258226,6.6867587023011765e-09,0.0010070285061374,-0.0165703333914279,0.0,0.0,0.0,-0.0081277275457978,60.0,8.293261528015137,-0.0,-6.914314099049079e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6784973144531,0.0,0.0,9.52810514718294e-05,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781005859375,0.0,0.0,0.0001003355719149,299.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,7.410753460135311e-05,298.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67828369140625,0.0,0.0,0.000100335550087,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791687011719,0.0,0.0,0.0004759480070788,285.8231811523437,294.1499938964844,292.04998779296875,291.67742919921875,295.471435546875,292.0500183105469,287.0338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152123868465,7.643261135115154e-09,0.0010152048198506,-0.0190756395459175,0.0,0.0,0.0,-0.0086018927395343,60.0,8.297544479370117,-0.0,-7.02709854749628e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6784973144531,0.0,0.0,9.52810514718294e-05,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781005859375,0.0,0.0,0.0001003355719149,299.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,7.410753460135311e-05,298.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67828369140625,0.0,0.0,0.000100335550087,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791687011719,0.0,0.0,0.0004759480070788,285.8231811523437,294.1499938964844,292.04998779296875,291.67742919921875,295.471435546875,292.0500183105469,287.0338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152123868465,7.643261135115154e-09,0.0010152048198506,-0.0190756395459175,0.0,0.0,0.0,-0.0086018927395343,60.0,8.297544479370117,-0.0,-7.02709854749628e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875305175781,0.0,0.0,9.680604125605896e-05,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871337890625,0.0,0.0,0.0001019414630718,299.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.686767578125,0.0,0.0,7.529363938374445e-05,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68731689453125,0.0,0.0,0.0001019414412439,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881408691406,0.0,0.0,0.0004835656436625,285.8333435058594,294.1499938964844,292.04998779296875,291.68682861328125,295.4095153808594,292.0500183105469,287.04052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314602404832,9.543268397749216e-09,0.0010314508108422,-0.0240511111915111,0.0,0.0,0.0,-0.0095438035205006,60.0,8.37267780303955,-0.0,-7.253837708276478e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875305175781,0.0,0.0,9.680604125605896e-05,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871337890625,0.0,0.0,0.0001019414630718,299.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.686767578125,0.0,0.0,7.529363938374445e-05,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68731689453125,0.0,0.0,0.0001019414412439,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881408691406,0.0,0.0,0.0004835656436625,285.8333435058594,294.1499938964844,292.04998779296875,291.68682861328125,295.4095153808594,292.0500183105469,287.04052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314602404832,9.543268397749216e-09,0.0010314508108422,-0.0240511111915111,0.0,0.0,0.0,-0.0095438035205006,60.0,8.37267780303955,-0.0,-7.253837708276478e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,9.761016553966329e-05,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,0.0001027882462949,299.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913452148437,0.0,0.0,7.591906614834443e-05,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918640136719,0.0,0.0,0.0001027882171911,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927185058594,0.0,0.0,0.000487582408823,285.8384704589844,294.1499938964844,292.04998779296875,291.691162109375,295.37860107421875,292.04998779296875,287.0438842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400314349681,1.0545147866025673e-08,0.0010400209575891,-0.0266740024089813,0.0,0.0,0.0,-0.0100404946133494,60.0,8.419610977172852,-0.0,-7.37484526780463e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966857910156,0.0,0.0,9.84725629677996e-05,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6963195800781,0.0,0.0,0.0001036963949445,299.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6959533691406,0.0,0.0,7.658982212888077e-05,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69647216796875,0.0,0.0,0.0001036963731166,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69732666015625,0.0,0.0,0.0004918902413919,285.8436584472656,294.1499938964844,292.04998779296875,291.6952209472656,295.3476867675781,292.04998779296875,287.0472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492160217836,1.1619644801896813e-08,0.0010492043802514,-0.0294864084571599,0.0,0.0,0.0,-0.0105731459334492,60.0,8.47398567199707,-0.0,-7.505736476787207e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060241699219,0.0,0.0,0.0001000461561488,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70562744140625,0.0,0.0,0.0001053534651873,299.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052917480469,0.0,0.0,7.78137327870354e-05,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.705810546875,0.0,0.0,0.0001053534360835,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066345214844,0.0,0.0,0.0004997506621293,285.8541564941406,294.1499938964844,292.04998779296875,291.7025756835937,295.2860717773437,292.04998779296875,287.05389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659876279532,1.3580279123459604e-08,0.0010659740073606,-0.034616369754076,0.0,0.0,0.0,-0.0115451384335756,60.0,8.580581665039062,-0.0,-7.747534880309105e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060241699219,0.0,0.0,0.0001000461561488,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70562744140625,0.0,0.0,0.0001053534651873,299.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052917480469,0.0,0.0,7.78137327870354e-05,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.705810546875,0.0,0.0,0.0001053534360835,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066345214844,0.0,0.0,0.0004997506621293,285.8541564941406,294.1499938964844,292.04998779296875,291.7025756835937,295.2860717773437,292.04998779296875,287.05389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659876279532,1.3580279123459604e-08,0.0010659740073606,-0.034616369754076,0.0,0.0,0.0,-0.0115451384335756,60.0,8.580581665039062,-0.0,-7.747534880309105e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154846191406,0.0,0.0,0.0001013046203297,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7151184082031,0.0,0.0,0.0001066786862793,299.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7147827148437,0.0,0.0,7.879253826104105e-05,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152709960937,0.0,0.0,0.0001066786644514,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7160949707031,0.0,0.0,0.0005060369730927,285.8647766113281,294.1499938964844,292.04998779296875,291.7088317871094,295.2250061035156,292.04998779296875,287.0605163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794030968099,1.5148305720913413e-08,0.0010793879628181,-0.0387171618640422,0.0,0.0,0.0,-0.0123225059360265,60.0,8.675996780395508,-0.0,-7.943669544374643e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154846191406,0.0,0.0,0.0001013046203297,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7151184082031,0.0,0.0,0.0001066786862793,299.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7147827148437,0.0,0.0,7.879253826104105e-05,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152709960937,0.0,0.0,0.0001066786644514,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7160949707031,0.0,0.0,0.0005060369730927,285.8647766113281,294.1499938964844,292.04998779296875,291.7088317871094,295.2250061035156,292.04998779296875,287.0605163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794030968099,1.5148305720913413e-08,0.0010793879628181,-0.0387171618640422,0.0,0.0,0.0,-0.0123225059360265,60.0,8.675996780395508,-0.0,-7.943669544374643e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250366210937,0.0,0.0,0.0001022450160235,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72467041015625,0.0,0.0,0.0001076689732144,299.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7243347167969,0.0,0.0,7.952395390020683e-05,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248229980469,0.0,0.0,0.0001076689441106,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72564697265625,0.0,0.0,0.0005107344477437,285.87548828125,294.1499938964844,292.04998779296875,291.7140197753906,295.1644897460937,292.04998779296875,287.0671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108942494262,1.6320031548389125e-08,0.0010894085280597,-0.0417802892625331,0.0,0.0,0.0,-0.012903387658298,60.0,8.755060195922852,-0.0,-8.091831915635339e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250366210937,0.0,0.0,0.0001022450160235,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72467041015625,0.0,0.0,0.0001076689732144,299.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7243347167969,0.0,0.0,7.952395390020683e-05,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248229980469,0.0,0.0,0.0001076689441106,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72564697265625,0.0,0.0,0.0005107344477437,285.87548828125,294.1499938964844,292.04998779296875,291.7140197753906,295.1644897460937,292.04998779296875,287.0671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108942494262,1.6320031548389125e-08,0.0010894085280597,-0.0417802892625331,0.0,0.0,0.0,-0.012903387658298,60.0,8.755060195922852,-0.0,-8.091831915635339e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7346496582031,0.0,0.0,0.0001028914775815,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342834472656,0.0,0.0,0.0001083497263607,299.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339782714844,0.0,0.0,8.002675895113498e-05,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7344665527344,0.0,0.0,0.0001083497045328,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352600097656,0.0,0.0,0.0005139636923559,285.8862609863281,294.1499938964844,292.04998779296875,291.71807861328125,295.1050109863281,292.04998779296875,287.0736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963105596601,1.7125517004501493e-08,0.0010962934466078,-0.0438853278756141,0.0,0.0,0.0,-0.0133026875555515,60.0,8.812250137329102,-0.0,-8.19447762978598e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7346496582031,0.0,0.0,0.0001028914775815,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342834472656,0.0,0.0,0.0001083497263607,299.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339782714844,0.0,0.0,8.002675895113498e-05,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7344665527344,0.0,0.0,0.0001083497045328,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352600097656,0.0,0.0,0.0005139636923559,285.8862609863281,294.1499938964844,292.04998779296875,291.71807861328125,295.1050109863281,292.04998779296875,287.0736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963105596601,1.7125517004501493e-08,0.0010962934466078,-0.0438853278756141,0.0,0.0,0.0,-0.0133026875555515,60.0,8.812250137329102,-0.0,-8.19447762978598e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7394714355469,0.0,0.0,0.0001032094151014,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391052246094,0.0,0.0,0.0001086845295503,299.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388000488281,0.0,0.0,8.027403964661062e-05,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392883300781,0.0,0.0,0.0001086845004465,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7400817871094,0.0,0.0,0.0005155518301762,285.8916320800781,294.1499938964844,292.04998779296875,291.7196960449219,295.07525634765625,292.04998779296875,287.07696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996893979609,1.752165701418562e-08,0.0010996718192473,-0.0449203923344612,0.0,0.0,0.0,-0.0134990261867642,60.0,8.840031623840332,-0.0,-8.24519688080727e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74432373046875,0.0,0.0,0.0001034240995068,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74395751953125,0.0,0.0,0.0001089106008294,299.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7436218261719,0.0,0.0,8.044102287385613e-05,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7441101074219,0.0,0.0,0.0001089105790015,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449035644531,0.0,0.0,0.0005166242481209,285.89703369140625,294.1499938964844,292.04998779296875,291.72100830078125,295.0458068847656,292.04998779296875,287.0802307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019812664017,1.7789158590630905e-08,0.0011019634548574,-0.045619249343872,0.0,0.0,0.0,-0.0136316595599055,60.0,8.861194610595703,-0.0,-8.279533147970143e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7539978027344,0.0,0.0,0.0001034386150422,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7536315917969,0.0,0.0,0.0001089258876163,299.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7532958984375,0.0,0.0,8.045230788411573e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7537841796875,0.0,0.0,0.0001089258657884,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.75457763671875,0.0,0.0,0.0005166967748664,285.9078369140625,294.1499938964844,292.04998779296875,291.7228088378906,294.9882507324219,292.04998779296875,287.0867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021367972716,1.7807231245114963e-08,0.0011021189857274,-0.0456664599478244,0.0,0.0,0.0,-0.0136406235396862,60.0,8.874188423156738,-0.0,-8.281855912173341e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7539978027344,0.0,0.0,0.0001034386150422,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7536315917969,0.0,0.0,0.0001089258876163,299.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7532958984375,0.0,0.0,8.045230788411573e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7537841796875,0.0,0.0,0.0001089258657884,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.75457763671875,0.0,0.0,0.0005166967748664,285.9078369140625,294.1499938964844,292.04998779296875,291.7228088378906,294.9882507324219,292.04998779296875,287.0867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021367972716,1.7807231245114963e-08,0.0011021189857274,-0.0456664599478244,0.0,0.0,0.0,-0.0136406235396862,60.0,8.874188423156738,-0.0,-8.281855912173341e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7636413574219,0.0,0.0,0.0001033173539326,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633056640625,0.0,0.0,0.0001087981872842,299.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.76300048828125,0.0,0.0,8.035798964556307e-05,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0001087981654563,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.76422119140625,0.0,0.0,0.0005160910077393,285.9185791015625,294.1499938964844,292.04998779296875,291.723388671875,294.9315795898437,292.04998779296875,287.09326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008433066308,1.7656114792430344e-08,0.0011008256115019,-0.0452716723084449,0.0,0.0,0.0,-0.0135657023638486,60.0,8.871441841125488,-0.0,-8.26244672680332e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7636413574219,0.0,0.0,0.0001033173539326,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633056640625,0.0,0.0,0.0001087981872842,299.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.76300048828125,0.0,0.0,8.035798964556307e-05,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0001087981654563,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.76422119140625,0.0,0.0,0.0005160910077393,285.9185791015625,294.1499938964844,292.04998779296875,291.723388671875,294.9315795898437,292.04998779296875,287.09326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008433066308,1.7656114792430344e-08,0.0011008256115019,-0.0452716723084449,0.0,0.0,0.0,-0.0135657023638486,60.0,8.871441841125488,-0.0,-8.26244672680332e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733154296875,0.0,0.0,0.0001032246727845,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7729797363281,0.0,0.0,0.0001087005948647,299.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7726745605469,0.0,0.0,8.028590673347935e-05,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77313232421875,0.0,0.0,0.0001087005730369,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738952636719,0.0,0.0,0.000515628082212,285.9293212890625,294.1499938964844,292.04998779296875,291.723388671875,294.8765563964844,292.04998779296875,287.0997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998537763953,1.7540617847089386e-08,0.0010998361976817,-0.0449699275195598,0.0,0.0,0.0,-0.0135084372013807,60.0,8.85945987701416,-0.0,-8.247628358049043e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733154296875,0.0,0.0,0.0001032246727845,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7729797363281,0.0,0.0,0.0001087005948647,299.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7726745605469,0.0,0.0,8.028590673347935e-05,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77313232421875,0.0,0.0,0.0001087005730369,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738952636719,0.0,0.0,0.000515628082212,285.9293212890625,294.1499938964844,292.04998779296875,291.723388671875,294.8765563964844,292.04998779296875,287.0997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998537763953,1.7540617847089386e-08,0.0010998361976817,-0.0449699275195598,0.0,0.0,0.0,-0.0135084372013807,60.0,8.85945987701416,-0.0,-8.247628358049043e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7829895019531,0.0,0.0,0.0001031464198604,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826538085937,0.0,0.0,0.0001086181800928,299.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823486328125,0.0,0.0,8.022503607207909e-05,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828063964844,0.0,0.0,0.000108618158265,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835388183594,0.0,0.0,0.0005152371595613,285.9400634765625,294.1499938964844,292.04998779296875,291.723388671875,294.8221740722656,292.04998779296875,287.1062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990195441991,1.7443094080249466e-08,0.0010990020819008,-0.0447151251137256,0.0,0.0,0.0,-0.0134600885212421,60.0,8.846643447875977,-0.0,-8.235125648070608e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7829895019531,0.0,0.0,0.0001031464198604,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826538085937,0.0,0.0,0.0001086181800928,299.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823486328125,0.0,0.0,8.022503607207909e-05,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828063964844,0.0,0.0,0.000108618158265,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835388183594,0.0,0.0,0.0005152371595613,285.9400634765625,294.1499938964844,292.04998779296875,291.723388671875,294.8221740722656,292.04998779296875,287.1062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990195441991,1.7443094080249466e-08,0.0010990020819008,-0.0447151251137256,0.0,0.0,0.0,-0.0134600885212421,60.0,8.846643447875977,-0.0,-8.235125648070608e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7878112792969,0.0,0.0,0.0001031207139021,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7874755859375,0.0,0.0,0.0001085911208065,299.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78717041015625,0.0,0.0,8.020504901651293e-05,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876281738281,0.0,0.0,0.0001085910989786,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78839111328125,0.0,0.0,0.000515108811669,285.9454040527344,294.1499938964844,292.04998779296875,291.723388671875,294.79571533203125,292.04998779296875,287.1094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987465502694,1.74110628137214e-08,0.0010987290879711,-0.0446314364671707,0.0,0.0,0.0,-0.0134442150592803,60.0,8.839961051940918,-0.0,-8.231021553228859e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79266357421875,0.0,0.0,0.0001030933999572,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923278808594,0.0,0.0,0.0001085623516701,299.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7920227050781,0.0,0.0,8.018380322027951e-05,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.79248046875,0.0,0.0,0.0001085623298422,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.793212890625,0.0,0.0,0.0005149723147042,285.95074462890625,294.1499938964844,292.04998779296875,291.723388671875,294.76922607421875,292.04998779296875,287.1127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984564432874,1.7377015382180616e-08,0.0010984390974044,-0.0445424765348434,0.0,0.0,0.0,-0.0134273413568735,60.0,8.833248138427734,-0.0,-8.226660241916761e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8023376464844,0.0,0.0,0.0001030542262014,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.802001953125,0.0,0.0,0.0001085211042664,299.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016967773437,0.0,0.0,8.015333878574893e-05,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8021545410156,0.0,0.0,0.0001085210824385,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028869628906,0.0,0.0,0.0005147766787558,285.9614562988281,294.1499938964844,292.04998779296875,291.723388671875,294.7168884277344,292.04998779296875,287.119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980367660522,1.7328195767163382e-08,0.0010980194201692,-0.0444149225950241,0.0,0.0,0.0,-0.013403127901256,60.0,8.820160865783691,-0.0,-8.220408176384808e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8023376464844,0.0,0.0,0.0001030542262014,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.802001953125,0.0,0.0,0.0001085211042664,299.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016967773437,0.0,0.0,8.015333878574893e-05,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8021545410156,0.0,0.0,0.0001085210824385,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028869628906,0.0,0.0,0.0005147766787558,285.9614562988281,294.1499938964844,292.04998779296875,291.723388671875,294.7168884277344,292.04998779296875,287.119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980367660522,1.7328195767163382e-08,0.0010980194201692,-0.0444149225950241,0.0,0.0,0.0,-0.013403127901256,60.0,8.820160865783691,-0.0,-8.220408176384808e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81201171875,0.0,0.0,0.0001030455678119,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0001085119802155,299.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8113708496094,0.0,0.0,8.01466012489982e-05,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.81182861328125,0.0,0.0,0.0001085119656636,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125305175781,0.0,0.0,0.0005147334304638,285.9721069335937,294.1499938964844,292.04998779296875,291.723388671875,294.6667785644531,292.04998779296875,287.1255798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097944797948,1.7317393741222986e-08,0.001097927452065,-0.0443866960704326,0.0,0.0,0.0,-0.0133977755904197,60.0,8.808547019958496,-0.0,-8.21902546022102e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81201171875,0.0,0.0,0.0001030455678119,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0001085119802155,299.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8113708496094,0.0,0.0,8.01466012489982e-05,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.81182861328125,0.0,0.0,0.0001085119656636,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125305175781,0.0,0.0,0.0005147334304638,285.9721069335937,294.1499938964844,292.04998779296875,291.723388671875,294.6667785644531,292.04998779296875,287.1255798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097944797948,1.7317393741222986e-08,0.001097927452065,-0.0443866960704326,0.0,0.0,0.0,-0.0133977755904197,60.0,8.808547019958496,-0.0,-8.21902546022102e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216857910156,0.0,0.0,0.0001030375424306,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82135009765625,0.0,0.0,0.0001085035328287,299.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8210754394531,0.0,0.0,8.014035847736523e-05,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8215026855469,0.0,0.0,0.0001085035110008,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222045898437,0.0,0.0,0.0005146933253854,285.9827575683594,294.1499938964844,292.04998779296875,291.723388671875,294.6169128417969,292.04998779296875,287.13201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978589998558,1.7307376865005608e-08,0.0010978416539728,-0.0443605259060859,0.0,0.0,0.0,-0.0133928088471293,60.0,8.797136306762695,-0.0,-8.217742930582973e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216857910156,0.0,0.0,0.0001030375424306,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82135009765625,0.0,0.0,0.0001085035328287,299.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8210754394531,0.0,0.0,8.014035847736523e-05,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8215026855469,0.0,0.0,0.0001085035110008,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222045898437,0.0,0.0,0.0005146933253854,285.9827575683594,294.1499938964844,292.04998779296875,291.723388671875,294.6169128417969,292.04998779296875,287.13201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978589998558,1.7307376865005608e-08,0.0010978416539728,-0.0443605259060859,0.0,0.0,0.0,-0.0133928088471293,60.0,8.797136306762695,-0.0,-8.217742930582973e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83135986328125,0.0,0.0,0.0001030453058774,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8310546875,0.0,0.0,0.0001085117037291,299.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.83074951171875,0.0,0.0,8.014639024622738e-05,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8311767578125,0.0,0.0,0.0001085116819012,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8318786621094,0.0,0.0,0.0005147321498952,285.993408203125,294.1499938964844,292.04998779296875,291.723388671875,294.56756591796875,292.04998779296875,287.1384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979410726577,1.7317034917141427e-08,0.0010979237267747,-0.0443857610225677,0.0,0.0,0.0,-0.0133975939825177,60.0,8.786299705505371,-0.0,-8.218979274943194e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83135986328125,0.0,0.0,0.0001030453058774,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8310546875,0.0,0.0,0.0001085117037291,299.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.83074951171875,0.0,0.0,8.014639024622738e-05,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8311767578125,0.0,0.0,0.0001085116819012,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8318786621094,0.0,0.0,0.0005147321498952,285.993408203125,294.1499938964844,292.04998779296875,291.723388671875,294.56756591796875,292.04998779296875,287.1384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979410726577,1.7317034917141427e-08,0.0010979237267747,-0.0443857610225677,0.0,0.0,0.0,-0.0133975939825177,60.0,8.786299705505371,-0.0,-8.218979274943194e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8362121582031,0.0,0.0,0.0001030625135172,298.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358764648437,0.0,0.0,0.0001085298208636,299.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8356018066406,0.0,0.0,8.015977800823748e-05,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360290527344,0.0,0.0,0.0001085298063117,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.83673095703125,0.0,0.0,0.0005148180644027,285.9986877441406,294.1499938964844,292.04998779296875,291.723388671875,294.5441589355469,292.04998779296875,287.14166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981245432049,1.7338471991479313e-08,0.0010981071973219,-0.0444417707622051,0.0,0.0,0.0,-0.0134082222357392,60.0,8.781879425048828,-0.0,-8.221724101531437e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
