time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979360,298.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8410339355469,0.0,0.0,0.0001030725106829,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407287597656,0.0,0.0,0.0001085403564502,299.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,8.016755600692704e-05,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.84088134765625,0.0,0.0,0.0001085403346223,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.841552734375,0.0,0.0,0.0005148680647835,286.0039978027344,294.1499938964844,292.04998779296875,291.723388671875,294.5200500488281,292.04998779296875,287.1448669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982330422848,1.7350927805637184e-08,0.0010982156964018,-0.0444743148982524,0.0,0.0,0.0,-0.0134144071489572,60.0,8.776971817016602,-0.0,-8.223318559430481e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507385253906,0.0,0.0,0.0001031072242767,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0001085769035853,299.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8501281738281,0.0,0.0,8.019454980967566e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505554199219,0.0,0.0,0.0001085768817574,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8512268066406,0.0,0.0,0.0005150414071977,286.0146179199219,294.1499938964844,292.04998779296875,291.723388671875,294.4728088378906,292.04998779296875,287.1512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986010311171,1.7394160778394507e-08,0.0010985835688188,-0.0445872731506824,0.0,0.0,0.0,-0.0134358303621411,60.0,8.76803207397461,-0.0,-8.228856529512998e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507385253906,0.0,0.0,0.0001031072242767,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0001085769035853,299.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8501281738281,0.0,0.0,8.019454980967566e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505554199219,0.0,0.0,0.0001085768817574,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8512268066406,0.0,0.0,0.0005150414071977,286.0146179199219,294.1499938964844,292.04998779296875,291.723388671875,294.4728088378906,292.04998779296875,287.1512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986010311171,1.7394160778394507e-08,0.0010985835688188,-0.0445872731506824,0.0,0.0,0.0,-0.0134358303621411,60.0,8.76803207397461,-0.0,-8.228856529512998e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86041259765625,0.0,0.0,0.0001031524152494,298.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.860107421875,0.0,0.0,0.000108624495624,299.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8598327636719,0.0,0.0,8.022969996090978e-05,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602600097656,0.0,0.0,0.0001086244737962,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609313964844,0.0,0.0,0.0005152671947143,286.02520751953125,294.1499938964844,292.04998779296875,291.723388671875,294.4266662597656,292.04998779296875,287.1576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990824084728,1.7450462408419298e-08,0.0010990649461746,-0.0447343774139881,0.0,0.0,0.0,-0.0134637411683797,60.0,8.75991153717041,-0.0,-8.236069959366432e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86041259765625,0.0,0.0,0.0001031524152494,298.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.860107421875,0.0,0.0,0.000108624495624,299.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8598327636719,0.0,0.0,8.022969996090978e-05,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602600097656,0.0,0.0,0.0001086244737962,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609313964844,0.0,0.0,0.0005152671947143,286.02520751953125,294.1499938964844,292.04998779296875,291.723388671875,294.4266662597656,292.04998779296875,287.1576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990824084728,1.7450462408419298e-08,0.0010990649461746,-0.0447343774139881,0.0,0.0,0.0,-0.0134637411683797,60.0,8.75991153717041,-0.0,-8.236069959366432e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8701171875,0.0,0.0,0.0001032028158078,298.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86981201171875,0.0,0.0,0.0001086775664589,299.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695373535156,0.0,0.0,8.0268902820535e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8699645996094,0.0,0.0,0.000108677551907,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.87060546875,0.0,0.0,0.0005155189428478,286.0357971191406,294.1499938964844,292.04998779296875,291.723388671875,294.3811950683594,292.04998779296875,287.1640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996191995218,1.7513251293621582e-08,0.0010996017372235,-0.0448984242975711,0.0,0.0,0.0,-0.013494866900146,60.0,8.752202987670898,-0.0,-8.244118987477125e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8701171875,0.0,0.0,0.0001032028158078,298.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86981201171875,0.0,0.0,0.0001086775664589,299.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695373535156,0.0,0.0,8.0268902820535e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8699645996094,0.0,0.0,0.000108677551907,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.87060546875,0.0,0.0,0.0005155189428478,286.0357971191406,294.1499938964844,292.04998779296875,291.723388671875,294.3811950683594,292.04998779296875,287.1640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996191995218,1.7513251293621582e-08,0.0010996017372235,-0.0448984242975711,0.0,0.0,0.0,-0.013494866900146,60.0,8.752202987670898,-0.0,-8.244118987477125e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798217773437,0.0,0.0,0.0001032612781273,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8795166015625,0.0,0.0,0.0001087391283363,299.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8792419433594,0.0,0.0,8.031436300370842e-05,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.879638671875,0.0,0.0,0.0001087391065084,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8803100585937,0.0,0.0,0.0005158109706826,286.0463562011719,294.1499938964844,292.04998779296875,291.723388671875,294.3371276855469,292.04998779296875,287.1704406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002420214936,1.758607837132331e-08,0.00110022444278,-0.0450886972248554,0.0,0.0,0.0,-0.0135309705510735,60.0,8.745189666748047,-0.0,-8.253459782281426e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798217773437,0.0,0.0,0.0001032612781273,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8795166015625,0.0,0.0,0.0001087391283363,299.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8792419433594,0.0,0.0,8.031436300370842e-05,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.879638671875,0.0,0.0,0.0001087391065084,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8803100585937,0.0,0.0,0.0005158109706826,286.0463562011719,294.1499938964844,292.04998779296875,291.723388671875,294.3371276855469,292.04998779296875,287.1704406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002420214936,1.758607837132331e-08,0.00110022444278,-0.0450886972248554,0.0,0.0,0.0,-0.0135309705510735,60.0,8.745189666748047,-0.0,-8.253459782281426e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846740722656,0.0,0.0,0.0001032908912748,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843688964844,0.0,0.0,0.0001087703130906,299.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.88409423828125,0.0,0.0,8.033739868551493e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844909667969,0.0,0.0,0.0001087702985387,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851623535156,0.0,0.0,0.0005159589345566,286.0516357421875,294.1499938964844,292.04998779296875,291.723388671875,294.31524658203125,292.04998779296875,287.1736145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100558321923,1.7622975079234493e-08,0.001100540626794,-0.0451850928366184,0.0,0.0,0.0,-0.0135492663830518,60.0,8.741726875305176,-0.0,-8.25819341798706e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8895263671875,0.0,0.0,0.0001033215376082,298.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.88922119140625,0.0,0.0,0.0001088025892386,299.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8889465332031,0.0,0.0,8.03612419986166e-05,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88934326171875,0.0,0.0,0.0001088025674107,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8899841308594,0.0,0.0,0.0005161120207048,286.0569152832031,294.1499938964844,292.04998779296875,291.723388671875,294.2936706542969,292.04998779296875,287.17681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110088463407,1.76611578694974e-08,0.0011008669389411,-0.0452848486602306,0.0,0.0,0.0,-0.0135681936517357,60.0,8.738362312316895,-0.0,-8.263094741778333e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89923095703125,0.0,0.0,0.0001033839362207,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.89892578125,0.0,0.0,0.0001088682911358,299.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.898681640625,0.0,0.0,8.04097653599456e-05,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990478515625,0.0,0.0,0.0001088682765839,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8996887207031,0.0,0.0,0.000516423722729,286.06744384765625,294.1499938964844,292.04998779296875,291.723388671875,294.2510681152344,292.04998779296875,287.1831970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015487834811,1.7738889468432717e-08,0.0011015309719368,-0.0454879254102706,0.0,0.0,0.0,-0.0136067261919379,60.0,8.731742858886719,-0.0,-8.273075735587555e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89923095703125,0.0,0.0,0.0001033839362207,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.89892578125,0.0,0.0,0.0001088682911358,299.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.898681640625,0.0,0.0,8.04097653599456e-05,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990478515625,0.0,0.0,0.0001088682765839,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8996887207031,0.0,0.0,0.000516423722729,286.06744384765625,294.1499938964844,292.04998779296875,291.723388671875,294.2510681152344,292.04998779296875,287.1831970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015487834811,1.7738889468432717e-08,0.0011015309719368,-0.0454879254102706,0.0,0.0,0.0,-0.0136067261919379,60.0,8.731742858886719,-0.0,-8.273075735587555e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.908935546875,0.0,0.0,0.0001034452288877,298.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9086303710937,0.0,0.0,0.0001089328361558,299.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.90838623046875,0.0,0.0,8.045743743423373e-05,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9087829589844,0.0,0.0,0.0001089328143279,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093933105469,0.0,0.0,0.0005167298950254,286.07794189453125,294.1499938964844,292.04998779296875,291.723388671875,294.2103576660156,292.04998779296875,287.1895446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022016406059,1.7815249719888016e-08,0.0011021838290616,-0.045687410980463,0.0,0.0,0.0,-0.0136445797979831,60.0,8.725176811218262,-0.0,-8.28288690968293e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.908935546875,0.0,0.0,0.0001034452288877,298.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9086303710937,0.0,0.0,0.0001089328361558,299.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.90838623046875,0.0,0.0,8.045743743423373e-05,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9087829589844,0.0,0.0,0.0001089328143279,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093933105469,0.0,0.0,0.0005167298950254,286.07794189453125,294.1499938964844,292.04998779296875,291.723388671875,294.2103576660156,292.04998779296875,287.1895446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022016406059,1.7815249719888016e-08,0.0011021838290616,-0.045687410980463,0.0,0.0,0.0,-0.0136445797979831,60.0,8.725176811218262,-0.0,-8.28288690968293e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.91864013671875,0.0,0.0,0.0001035094246617,298.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183654785156,0.0,0.0,0.000109000437078,299.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9180908203125,0.0,0.0,8.050737233133987e-05,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9184875488281,0.0,0.0,0.0001090004225261,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190979003906,0.0,0.0,0.0005170505610294,286.0884704589844,294.1499938964844,292.04998779296875,291.723388671875,294.1689147949219,292.04998779296875,287.1958923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028860462829,1.789523196293885e-08,0.0011028681183233,-0.0458963550627231,0.0,0.0,0.0,-0.0136842327192425,60.0,8.718677520751953,-0.0,-8.293169173612115e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.91864013671875,0.0,0.0,0.0001035094246617,298.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183654785156,0.0,0.0,0.000109000437078,299.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9180908203125,0.0,0.0,8.050737233133987e-05,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9184875488281,0.0,0.0,0.0001090004225261,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190979003906,0.0,0.0,0.0005170505610294,286.0884704589844,294.1499938964844,292.04998779296875,291.723388671875,294.1689147949219,292.04998779296875,287.1958923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028860462829,1.789523196293885e-08,0.0011028681183233,-0.0458963550627231,0.0,0.0,0.0,-0.0136842327192425,60.0,8.718677520751953,-0.0,-8.293169173612115e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283447265625,0.0,0.0,0.000103565856989,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9280700683594,0.0,0.0,0.0001090598670998,299.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92779541015625,0.0,0.0,8.055126090766862e-05,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281921386719,0.0,0.0,0.0001090598525479,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288024902344,0.0,0.0,0.0005173324607312,286.09893798828125,294.1499938964844,292.04998779296875,291.723388671875,294.1290588378906,292.04998779296875,287.2022399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034866329282,1.7965540166642313e-08,0.0011034687049686,-0.0460800193250179,0.0,0.0,0.0,-0.0137190837413072,60.0,8.711833953857422,-0.0,-8.302212961552868e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283447265625,0.0,0.0,0.000103565856989,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9280700683594,0.0,0.0,0.0001090598670998,299.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92779541015625,0.0,0.0,8.055126090766862e-05,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281921386719,0.0,0.0,0.0001090598525479,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288024902344,0.0,0.0,0.0005173324607312,286.09893798828125,294.1499938964844,292.04998779296875,291.723388671875,294.1290588378906,292.04998779296875,287.2022399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034866329282,1.7965540166642313e-08,0.0011034687049686,-0.0460800193250179,0.0,0.0,0.0,-0.0137190837413072,60.0,8.711833953857422,-0.0,-8.302212961552868e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9331970214844,0.0,0.0,0.0001035954628605,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93292236328125,0.0,0.0,0.0001090910445782,299.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93267822265625,0.0,0.0,8.057428931351751e-05,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330444335937,0.0,0.0,0.0001090910227503,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93365478515625,0.0,0.0,0.0005174803663976,286.1041564941406,294.1499938964844,292.04998779296875,291.723388671875,294.1089782714844,292.04998779296875,287.2054138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038013035431,1.800242088734194e-08,0.0011037833755835,-0.0461763627827167,0.0,0.0,0.0,-0.0137373637408018,60.0,8.708474159240723,-0.0,-8.306959387027747e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93804931640625,0.0,0.0,0.0001036221729009,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9377746582031,0.0,0.0,0.0001091191661544,299.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375305175781,0.0,0.0,8.0595062172506e-05,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378967285156,0.0,0.0,0.0001091191443265,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384765625,0.0,0.0,0.0005176137783564,286.1094055175781,294.1499938964844,292.04998779296875,291.723388671875,294.08917236328125,292.04998779296875,287.2085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040858225896,1.8035692050943908e-08,0.0011040678946301,-0.0462632738053798,0.0,0.0,0.0,-0.0137538574635982,60.0,8.704957008361816,-0.0,-8.311242538638909e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94775390625,0.0,0.0,0.0001036718604154,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9474792480469,0.0,0.0,0.0001091714948415,299.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472351074219,0.0,0.0,8.063370478339493e-05,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476013183594,0.0,0.0,0.0001091714730137,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481811523437,0.0,0.0,0.0005178619758225,286.119873046875,294.1499938964844,292.04998779296875,291.723388671875,294.04998779296875,292.04998779296875,287.2149353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046165600419,1.8097596310440167e-08,0.001104598515667,-0.0464249774813652,0.0,0.0,0.0,-0.0137845538556575,60.0,8.697724342346191,-0.0,-8.3192141175914e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94775390625,0.0,0.0,0.0001036718604154,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9474792480469,0.0,0.0,0.0001091714948415,299.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472351074219,0.0,0.0,8.063370478339493e-05,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476013183594,0.0,0.0,0.0001091714730137,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481811523437,0.0,0.0,0.0005178619758225,286.119873046875,294.1499938964844,292.04998779296875,291.723388671875,294.04998779296875,292.04998779296875,287.2149353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046165600419,1.8097596310440167e-08,0.001104598515667,-0.0464249774813652,0.0,0.0,0.0,-0.0137845538556575,60.0,8.697724342346191,-0.0,-8.3192141175914e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574584960937,0.0,0.0,0.0001037107940646,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571838378906,0.0,0.0,0.0001092124948627,299.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569396972656,0.0,0.0,8.066398731898516e-05,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9573059082031,0.0,0.0,0.0001092124730348,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9578857421875,0.0,0.0,0.0005180564476177,286.1302795410156,294.1499938964844,292.04998779296875,291.723388671875,294.0117492675781,292.04998779296875,287.2212829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050308821722,1.814609973393999e-08,0.001105012721382,-0.0465516708791255,0.0,0.0,0.0,-0.0138085959479212,60.0,8.689858436584473,-0.0,-8.32546191986694e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574584960937,0.0,0.0,0.0001037107940646,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571838378906,0.0,0.0,0.0001092124948627,299.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569396972656,0.0,0.0,8.066398731898516e-05,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9573059082031,0.0,0.0,0.0001092124730348,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9578857421875,0.0,0.0,0.0005180564476177,286.1302795410156,294.1499938964844,292.04998779296875,291.723388671875,294.0117492675781,292.04998779296875,287.2212829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050308821722,1.814609973393999e-08,0.001105012721382,-0.0465516708791255,0.0,0.0,0.0,-0.0138085959479212,60.0,8.689858436584473,-0.0,-8.32546191986694e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9671325683594,0.0,0.0,0.0001037446345435,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9668884277344,0.0,0.0,0.0001092481252271,299.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9666442871094,0.0,0.0,8.069030445767567e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9670104980469,0.0,0.0,0.0001092481033992,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9675598144531,0.0,0.0,0.000518225482665,286.1407165527344,294.1499938964844,292.04998779296875,291.723388671875,293.9738464355469,292.04998779296875,287.22760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053924681618,1.818824912902528e-08,0.0011053743073716,-0.0466617718338966,0.0,0.0,0.0,-0.0138294976204633,60.0,8.681684494018555,-0.0,-8.330894019081826e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9671325683594,0.0,0.0,0.0001037446345435,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9668884277344,0.0,0.0,0.0001092481252271,299.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9666442871094,0.0,0.0,8.069030445767567e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9670104980469,0.0,0.0,0.0001092481033992,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9675598144531,0.0,0.0,0.000518225482665,286.1407165527344,294.1499938964844,292.04998779296875,291.723388671875,293.9738464355469,292.04998779296875,287.22760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053924681618,1.818824912902528e-08,0.0011053743073716,-0.0466617718338966,0.0,0.0,0.0,-0.0138294976204633,60.0,8.681684494018555,-0.0,-8.330894019081826e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9768371582031,0.0,0.0,0.0001037586625898,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765625,0.0,0.0,0.0001092628954211,299.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,8.070121839409694e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9766845703125,0.0,0.0,0.0001092628808692,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9772644042969,0.0,0.0,0.0005182955646887,286.1510925292969,294.1499938964844,292.04998779296875,291.723388671875,293.93731689453125,292.04998779296875,287.2339172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055406648665,1.820572137489762e-08,0.001105522387661,-0.046707410365343,0.0,0.0,0.0,-0.0138381514698266,60.0,8.672219276428223,-0.0,-8.333146439554184e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9768371582031,0.0,0.0,0.0001037586625898,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765625,0.0,0.0,0.0001092628954211,299.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,8.070121839409694e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9766845703125,0.0,0.0,0.0001092628808692,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9772644042969,0.0,0.0,0.0005182955646887,286.1510925292969,294.1499938964844,292.04998779296875,291.723388671875,293.93731689453125,292.04998779296875,287.2339172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055406648665,1.820572137489762e-08,0.001105522387661,-0.046707410365343,0.0,0.0,0.0,-0.0138381514698266,60.0,8.672219276428223,-0.0,-8.333146439554184e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9816589355469,0.0,0.0,0.0001037675901898,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814147949219,0.0,0.0,0.0001092723032343,299.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811706542969,0.0,0.0,8.070815965766087e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9815368652344,0.0,0.0,0.0001092722814064,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820861816406,0.0,0.0,0.0005183402099646,286.1562805175781,294.1499938964844,292.04998779296875,291.723388671875,293.9189453125,292.04998779296875,287.2370910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056355433538,1.821684136871228e-08,0.0011056173825636,-0.0467364564538002,0.0,0.0,0.0,-0.0138436639681458,60.0,8.667597770690918,-0.0,-8.334579604252212e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98651123046875,0.0,0.0,0.0001037689507938,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862365722656,0.0,0.0,0.000109273729322,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98602294921875,0.0,0.0,8.070922194747254e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9863586425781,0.0,0.0,0.00010927371477,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9869384765625,0.0,0.0,0.0005183469620533,286.1614685058594,294.1499938964844,292.04998779296875,291.723388671875,293.90087890625,292.04998779296875,287.240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056493967771,1.8218528907709697e-08,0.0011056312359869,-0.0467408634722232,0.0,0.0,0.0,-0.0138444975018501,60.0,8.662519454956055,-0.0,-8.334797740872092e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9915466308594,0.0,0.0,0.0001037670517689,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99127197265625,0.0,0.0,0.0001092717284336,299.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910583496094,0.0,0.0,8.070774492807686e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99139404296875,0.0,0.0,0.0001092717138817,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0005183374742045,286.1668395996094,294.1499938964844,292.04998779296875,291.723388671875,293.8822326660156,292.04998779296875,287.2435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056292569264,1.8216153918615425e-08,0.0011056110961362,-0.0467346645891666,0.0,0.0,0.0,-0.0138433212414383,60.0,8.65701675415039,-0.0,-8.334491496952978e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9961853027344,0.0,0.0,0.0001037648471537,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9959411621094,0.0,0.0,0.0001092694074031,299.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9956970214844,0.0,0.0,8.070602780207992e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9960327148437,0.0,0.0,0.0001092693928512,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99658203125,0.0,0.0,0.0005183264729566,286.1718139648437,294.1499938964844,292.04998779296875,291.723388671875,293.86505126953125,292.04998779296875,287.2465515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056084185838,1.8213404118228027e-08,0.0011055902577936,-0.0467274785041809,0.0,0.0,0.0,-0.0138419717550277,60.0,8.651934623718262,-0.0,-8.334136225585098e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0058288574219,0.0,0.0,0.0001037297333823,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0055847167969,0.0,0.0,0.0001092324309865,299.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053405761719,0.0,0.0,8.067871385719627e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057067871094,0.0,0.0,0.0001092324164346,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062255859375,0.0,0.0,0.0005181510932743,286.1820983886719,294.1499938964844,292.04998779296875,291.723388671875,293.83074951171875,292.04998779296875,287.2528686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052321642637,1.816964179113257e-08,0.0011052140034735,-0.0466131679713726,0.0,0.0,0.0,-0.0138202663511037,60.0,8.639147758483887,-0.0,-8.328495937348634e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0058288574219,0.0,0.0,0.0001037297333823,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0055847167969,0.0,0.0,0.0001092324309865,299.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053405761719,0.0,0.0,8.067871385719627e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057067871094,0.0,0.0,0.0001092324164346,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062255859375,0.0,0.0,0.0005181510932743,286.1820983886719,294.1499938964844,292.04998779296875,291.723388671875,293.83074951171875,292.04998779296875,287.2528686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052321642637,1.816964179113257e-08,0.0011052140034735,-0.0466131679713726,0.0,0.0,0.0,-0.0138202663511037,60.0,8.639147758483887,-0.0,-8.328495937348634e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01544189453125,0.0,0.0,0.000103684295027,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01519775390625,0.0,0.0,0.0001091845842893,299.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0149841308594,0.0,0.0,8.064337453106418e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01531982421875,0.0,0.0,0.0001091845697374,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.015869140625,0.0,0.0,0.0005179241416044,286.1923522949219,294.1499938964844,292.04998779296875,291.723388671875,293.7969970703125,292.04998779296875,287.2591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047525331377,1.811301864051984e-08,0.0011047343723475,-0.0464652590453624,0.0,0.0,0.0,-0.0137922186404466,60.0,8.625524520874023,-0.0,-8.32120008453785e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01544189453125,0.0,0.0,0.000103684295027,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01519775390625,0.0,0.0,0.0001091845842893,299.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0149841308594,0.0,0.0,8.064337453106418e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01531982421875,0.0,0.0,0.0001091845697374,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.015869140625,0.0,0.0,0.0005179241416044,286.1923522949219,294.1499938964844,292.04998779296875,291.723388671875,293.7969970703125,292.04998779296875,287.2591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047525331377,1.811301864051984e-08,0.0011047343723475,-0.0464652590453624,0.0,0.0,0.0,-0.0137922186404466,60.0,8.625524520874023,-0.0,-8.32120008453785e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0250549316406,0.0,0.0,0.0001036184621625,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248107910156,0.0,0.0,0.0001091152516892,299.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02459716796875,0.0,0.0,8.059216634137556e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0249328613281,0.0,0.0,0.0001091152371373,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.02545166015625,0.0,0.0,0.0005175952683202,286.2025451660156,294.1499938964844,292.04998779296875,291.723388671875,293.7640686035156,292.04998779296875,287.26544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104051596485,1.80309758235353e-08,0.0011040336685255,-0.0462509468197822,0.0,0.0,0.0,-0.0137515496462583,60.0,8.610453605651855,-0.0,-8.310634314057097e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0250549316406,0.0,0.0,0.0001036184621625,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248107910156,0.0,0.0,0.0001091152516892,299.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02459716796875,0.0,0.0,8.059216634137556e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0249328613281,0.0,0.0,0.0001091152371373,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.02545166015625,0.0,0.0,0.0005175952683202,286.2025451660156,294.1499938964844,292.04998779296875,291.723388671875,293.7640686035156,292.04998779296875,287.26544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104051596485,1.80309758235353e-08,0.0011040336685255,-0.0462509468197822,0.0,0.0,0.0,-0.0137515496462583,60.0,8.610453605651855,-0.0,-8.310634314057097e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
