time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981700,298.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0298767089844,0.0,0.0,0.0001035955574479,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296325683594,0.0,0.0,0.0001090911391656,299.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0294189453125,0.0,0.0,8.057435479713604e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0297241210937,0.0,0.0,0.0001090911246137,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302734375,0.0,0.0,0.0005174808902665,286.2076721191406,294.1499938964844,292.04998779296875,291.723388671875,293.7474060058594,292.04998779296875,287.2685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038094526156,1.8002438650910335e-08,0.0011037914082407,-0.0461764000356197,0.0,0.0,0.0,-0.0137374121695756,60.0,8.603482246398926,-0.0,-8.306960808113217e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03466796875,0.0,0.0,0.0001035511377267,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.034423828125,0.0,0.0,0.0001090443620341,299.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0342102050781,0.0,0.0,8.05398085503839e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345458984375,0.0,0.0,0.0001090443402063,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350646972656,0.0,0.0,0.0005172590026631,286.2127685546875,294.1499938964844,292.04998779296875,291.723388671875,293.73095703125,292.04998779296875,287.271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033285409212,1.7947071384583072e-08,0.0011033106129616,-0.0460317768156528,0.0,0.0,0.0,-0.0137099279090762,60.0,8.595545768737793,-0.0,-8.299836906644489e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04425048828125,0.0,0.0,0.0001034423694363,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440368652344,0.0,0.0,0.0001089298166334,299.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0438232421875,0.0,0.0,8.045520371524617e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04412841796875,0.0,0.0,0.0001089298020815,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0446472167969,0.0,0.0,0.0005167156923562,286.22296142578125,294.1499938964844,292.04998779296875,291.723388671875,293.6986389160156,292.04998779296875,287.27801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021728860214,1.7811537134093672e-08,0.0011021550744771,-0.0456777065992355,0.0,0.0,0.0,-0.0136427544057369,60.0,8.578129768371582,-0.0,-8.282408714421764e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04425048828125,0.0,0.0,0.0001034423694363,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440368652344,0.0,0.0,0.0001089298166334,299.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0438232421875,0.0,0.0,8.045520371524617e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04412841796875,0.0,0.0,0.0001089298020815,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0446472167969,0.0,0.0,0.0005167156923562,286.22296142578125,294.1499938964844,292.04998779296875,291.723388671875,293.6986389160156,292.04998779296875,287.27801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021728860214,1.7811537134093672e-08,0.0011021550744771,-0.0456777065992355,0.0,0.0,0.0,-0.0136427544057369,60.0,8.578129768371582,-0.0,-8.282408714421764e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0538024902344,0.0,0.0,0.000103289996332,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0535888671875,0.0,0.0,0.0001087693672161,299.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533752441406,0.0,0.0,8.033670019358397e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536804199219,0.0,0.0,0.0001087693526642,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05419921875,0.0,0.0,0.0005159545689821,286.2330627441406,294.1499938964844,292.04998779296875,291.723388671875,293.6672668457031,292.04998779296875,287.2842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005499400198,1.7621673009671213e-08,0.0011005323613062,-0.0451816916465759,0.0,0.0,0.0,-0.0135486349463462,60.0,8.557519912719727,-0.0,-8.258026440444156e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0538024902344,0.0,0.0,0.000103289996332,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0535888671875,0.0,0.0,0.0001087693672161,299.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533752441406,0.0,0.0,8.033670019358397e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536804199219,0.0,0.0,0.0001087693526642,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05419921875,0.0,0.0,0.0005159545689821,286.2330627441406,294.1499938964844,292.04998779296875,291.723388671875,293.6672668457031,292.04998779296875,287.2842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005499400198,1.7621673009671213e-08,0.0011005323613062,-0.0451816916465759,0.0,0.0,0.0,-0.0135486349463462,60.0,8.557519912719727,-0.0,-8.258026440444156e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06329345703125,0.0,0.0,0.0001030827261274,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06304931640625,0.0,0.0,0.0001085510957636,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0628662109375,0.0,0.0,8.01754868007265e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.06317138671875,0.0,0.0,0.0001085510812117,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.06365966796875,0.0,0.0,0.0005149191711097,286.2430725097656,294.1499938964844,292.04998779296875,291.723388671875,293.6370849609375,292.04998779296875,287.29052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983460815623,1.7363399607006613e-08,0.0010983287356793,-0.0445068962872028,0.0,0.0,0.0,-0.0134206218644976,60.0,8.53261947631836,-0.0,-8.224915148957734e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06329345703125,0.0,0.0,0.0001030827261274,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06304931640625,0.0,0.0,0.0001085510957636,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0628662109375,0.0,0.0,8.01754868007265e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.06317138671875,0.0,0.0,0.0001085510812117,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.06365966796875,0.0,0.0,0.0005149191711097,286.2430725097656,294.1499938964844,292.04998779296875,291.723388671875,293.6370849609375,292.04998779296875,287.29052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983460815623,1.7363399607006613e-08,0.0010983287356793,-0.0445068962872028,0.0,0.0,0.0,-0.0134206218644976,60.0,8.53261947631836,-0.0,-8.224915148957734e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07275390625,0.0,0.0,0.000102848134702,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.072509765625,0.0,0.0,0.0001083040624507,299.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07232666015625,0.0,0.0,7.999302033567801e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726318359375,0.0,0.0,0.0001083040478988,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731201171875,0.0,0.0,0.0005137473344802,286.2530517578125,294.1499938964844,292.04998779296875,291.723388671875,293.6073608398437,292.04998779296875,287.2967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958511848002,1.7071087654585426e-08,0.0010958340717479,-0.0437430962920188,0.0,0.0,0.0,-0.0132757350802421,60.0,8.505706787109375,-0.0,-8.187520705860153e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07275390625,0.0,0.0,0.000102848134702,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.072509765625,0.0,0.0,0.0001083040624507,299.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07232666015625,0.0,0.0,7.999302033567801e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726318359375,0.0,0.0,0.0001083040478988,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731201171875,0.0,0.0,0.0005137473344802,286.2530517578125,294.1499938964844,292.04998779296875,291.723388671875,293.6073608398437,292.04998779296875,287.2967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958511848002,1.7071087654585426e-08,0.0010958340717479,-0.0437430962920188,0.0,0.0,0.0,-0.0132757350802421,60.0,8.505706787109375,-0.0,-8.187520705860153e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0774841308594,0.0,0.0,0.000102728314232,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0001081778900697,299.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0770568847656,0.0,0.0,7.989982987055555e-05,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0773620605469,0.0,0.0,0.0001081778755178,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0778503417969,0.0,0.0,0.0005131488433107,286.2580261230469,294.1499938964844,292.04998779296875,291.723388671875,293.5925598144531,292.04998779296875,287.2998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094575272873,1.6921791967661193e-08,0.0010945583926513,-0.0433529652655124,0.0,0.0,0.0,-0.0132017275318503,60.0,8.49222183227539,-0.0,-8.168454712631501e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821838378906,0.0,0.0,0.0001025766687234,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819702148437,0.0,0.0,0.000108018197352,299.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0817565917969,0.0,0.0,7.978187932167202e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0820617675781,0.0,0.0,0.0001080181828001,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0825500488281,0.0,0.0,0.0005123913288116,286.2630310058594,294.1499938964844,292.04998779296875,291.723388671875,293.57781982421875,292.04998779296875,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010929541895166,1.6732824903442634e-08,0.0010929374257102,-0.0428591445088386,0.0,0.0,0.0,-0.0131080225110054,60.0,8.47807502746582,-0.0,-8.14435452411999e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0878295898437,0.0,0.0,0.0001023645963869,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0876159667969,0.0,0.0,0.000107794876385,299.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.08740234375,0.0,0.0,7.96169406385161e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.08770751953125,0.0,0.0,0.000107794861833,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08819580078125,0.0,0.0,0.0005113320075906,286.2689819335937,294.1499938964844,292.04998779296875,291.723388671875,293.56036376953125,292.04998779296875,287.3067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906925890594,1.646857583637029e-08,0.0010906760580837,-0.0421685390174388,0.0,0.0,0.0,-0.0129770142957568,60.0,8.45895767211914,-0.0,-8.110713167752692e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.091552734375,0.0,0.0,0.0001021814532577,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09130859375,0.0,0.0,0.0001076020198524,299.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09112548828125,0.0,0.0,7.947449194034562e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0914306640625,0.0,0.0,0.0001076020053005,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0918884277344,0.0,0.0,0.0005104171577841,286.2728576660156,294.1499938964844,292.04998779296875,291.723388671875,293.5494689941406,292.04998779296875,287.30926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887407697737,1.6240376154996742e-08,0.0010887244716286,-0.041572093963623,0.0,0.0,0.0,-0.0128638837486505,60.0,8.442317962646484,-0.0,-8.081716629249058e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.100830078125,0.0,0.0,0.0001017569957184,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1006164550781,0.0,0.0,0.0001071550359483,299.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004333496094,0.0,0.0,7.914435991551727e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007080078125,0.0,0.0,0.0001071550213964,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1011962890625,0.0,0.0,0.0005082968855276,286.2826232910156,294.1499938964844,292.04998779296875,291.723388671875,293.52178955078125,292.04998779296875,287.3154602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842237388715,1.5711494327774744e-08,0.001084208022803,-0.0401895828545093,0.0,0.0,0.0,-0.0126017238944768,60.0,8.40279769897461,-0.0,-8.014712449266882e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.100830078125,0.0,0.0,0.0001017569957184,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1006164550781,0.0,0.0,0.0001071550359483,299.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004333496094,0.0,0.0,7.914435991551727e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007080078125,0.0,0.0,0.0001071550213964,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1011962890625,0.0,0.0,0.0005082968855276,286.2826232910156,294.1499938964844,292.04998779296875,291.723388671875,293.52178955078125,292.04998779296875,287.3154602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842237388715,1.5711494327774744e-08,0.001084208022803,-0.0401895828545093,0.0,0.0,0.0,-0.0126017238944768,60.0,8.40279769897461,-0.0,-8.014712449266882e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1100769042969,0.0,0.0,0.0001012847133097,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10986328125,0.0,0.0,0.0001066577024175,299.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1096496582031,0.0,0.0,7.87770259194076e-05,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1099548339844,0.0,0.0,0.0001066576878656,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11041259765625,0.0,0.0,0.0005059377872385,286.29229736328125,294.1499938964844,292.04998779296875,291.723388671875,293.4947509765625,292.04998779296875,287.3216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791915701702,1.5123028163088748e-08,0.0010791764361783,-0.0386510677635669,0.0,0.0,0.0,-0.0123099982738494,60.0,8.360047340393066,-0.0,-7.940487734003909e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1100769042969,0.0,0.0,0.0001012847133097,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10986328125,0.0,0.0,0.0001066577024175,299.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1096496582031,0.0,0.0,7.87770259194076e-05,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1099548339844,0.0,0.0,0.0001066576878656,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11041259765625,0.0,0.0,0.0005059377872385,286.29229736328125,294.1499938964844,292.04998779296875,291.723388671875,293.4947509765625,292.04998779296875,287.3216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791915701702,1.5123028163088748e-08,0.0010791764361783,-0.0386510677635669,0.0,0.0,0.0,-0.0123099982738494,60.0,8.360047340393066,-0.0,-7.940487734003909e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192321777344,0.0,0.0,0.0001007664614007,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190185546875,0.0,0.0,0.0001061119619407,299.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,7.837394514353946e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1191101074219,0.0,0.0,0.0001061119473888,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195678710937,0.0,0.0,0.0005033490015193,286.3019104003906,294.1499938964844,292.04998779296875,291.723388671875,293.4683837890625,292.04998779296875,287.3278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736687108874,1.4477285148473127e-08,0.0010736542753875,-0.0369624868035316,0.0,0.0,0.0,-0.0119898729026317,60.0,8.314133644104004,-0.0,-7.85943541359302e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192321777344,0.0,0.0,0.0001007664614007,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190185546875,0.0,0.0,0.0001061119619407,299.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,7.837394514353946e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1191101074219,0.0,0.0,0.0001061119473888,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195678710937,0.0,0.0,0.0005033490015193,286.3019104003906,294.1499938964844,292.04998779296875,291.723388671875,293.4683837890625,292.04998779296875,287.3278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736687108874,1.4477285148473127e-08,0.0010736542753875,-0.0369624868035316,0.0,0.0,0.0,-0.0119898729026317,60.0,8.314133644104004,-0.0,-7.85943541359302e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1238098144531,0.0,0.0,0.0001005053563858,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12359619140625,0.0,0.0,0.0001058370035025,299.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1234130859375,0.0,0.0,7.817086589056998e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236877441406,0.0,0.0,0.0001058369962265,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1241760253906,0.0,0.0,0.0005020447424612,286.30670166015625,294.1499938964844,292.04998779296875,291.723388671875,293.4552001953125,292.04998779296875,287.3309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070887199603,1.415195249876433e-08,0.0010708729969337,-0.0361116454005241,0.0,0.0,0.0,-0.011828594841063,60.0,8.29124641418457,-0.0,-7.81875755251349e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1283874511719,0.0,0.0,0.0001002250137389,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282043457031,0.0,0.0,0.0001055417887982,299.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12799072265625,0.0,0.0,7.795281999278814e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282958984375,0.0,0.0,0.0001055417742463,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1287536621094,0.0,0.0,0.000500644382555,286.3115234375,294.1499938964844,292.04998779296875,291.723388671875,293.4420166015625,292.04998779296875,287.33404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678961407393,1.3802640808080469e-08,0.0010678824037313,-0.0351980067789554,0.0,0.0,0.0,-0.0116554079577326,60.0,8.26760196685791,-0.0,-7.775199151183187e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.137451171875,0.0,0.0,9.963405318558216e-05,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1372375488281,0.0,0.0,0.0001049194834195,299.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1370544433594,0.0,0.0,7.749318319838494e-05,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1373596191406,0.0,0.0,0.0001049194688675,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1377868652344,0.0,0.0,0.0004976924392394,286.32098388671875,294.1499938964844,292.04998779296875,291.723388671875,293.4166564941406,292.04998779296875,287.3402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615979554131,1.3066316029153311e-08,0.0010615849168971,-0.0332718305289745,0.0,0.0,0.0,-0.0112903742119669,60.0,8.216211318969727,-0.0,-7.683778591172087e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.137451171875,0.0,0.0,9.963405318558216e-05,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1372375488281,0.0,0.0,0.0001049194834195,299.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1370544433594,0.0,0.0,7.749318319838494e-05,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1373596191406,0.0,0.0,0.0001049194688675,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1377868652344,0.0,0.0,0.0004976924392394,286.32098388671875,294.1499938964844,292.04998779296875,291.723388671875,293.4166564941406,292.04998779296875,287.3402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615979554131,1.3066316029153311e-08,0.0010615849168971,-0.0332718305289745,0.0,0.0,0.0,-0.0112903742119669,60.0,8.216211318969727,-0.0,-7.683778591172087e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1464538574219,0.0,0.0,9.90340267890133e-05,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.146240234375,0.0,0.0,0.0001042876174324,299.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.14605712890625,0.0,0.0,7.702648872509599e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463317871094,0.0,0.0,0.0001042876028805,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14678955078125,0.0,0.0,0.000494695152156,286.33038330078125,294.1499938964844,292.04998779296875,291.723388671875,293.3919677734375,292.04998779296875,287.3463439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552051244303,1.2318692732549152e-08,0.0010551927844062,-0.0313157252967357,0.0,0.0,0.0,-0.0109197488054633,60.0,8.163275718688965,-0.0,-7.591507511506279e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1464538574219,0.0,0.0,9.90340267890133e-05,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.146240234375,0.0,0.0,0.0001042876174324,299.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.14605712890625,0.0,0.0,7.702648872509599e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463317871094,0.0,0.0,0.0001042876028805,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14678955078125,0.0,0.0,0.000494695152156,286.33038330078125,294.1499938964844,292.04998779296875,291.723388671875,293.3919677734375,292.04998779296875,287.3463439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552051244303,1.2318692732549152e-08,0.0010551927844062,-0.0313157252967357,0.0,0.0,0.0,-0.0109197488054633,60.0,8.163275718688965,-0.0,-7.591507511506279e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1553649902344,0.0,0.0,9.842696454143152e-05,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1551818847656,0.0,0.0,0.0001036483517964,299.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1549987792969,0.0,0.0,7.655433000763878e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1552734375,0.0,0.0,0.0001036483372445,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1557006835937,0.0,0.0,0.0004916627658531,286.3396911621094,294.1499938964844,292.04998779296875,291.723388671875,293.36773681640625,292.04998779296875,287.3524780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487358085811,1.1562315549440429e-08,0.0010487242834642,-0.0293363612145185,0.0,0.0,0.0,-0.0105447759851813,60.0,8.10938835144043,-0.0,-7.498722709442519e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1553649902344,0.0,0.0,9.842696454143152e-05,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1551818847656,0.0,0.0,0.0001036483517964,299.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1549987792969,0.0,0.0,7.655433000763878e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1552734375,0.0,0.0,0.0001036483372445,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1557006835937,0.0,0.0,0.0004916627658531,286.3396911621094,294.1499938964844,292.04998779296875,291.723388671875,293.36773681640625,292.04998779296875,287.3524780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487358085811,1.1562315549440429e-08,0.0010487242834642,-0.0293363612145185,0.0,0.0,0.0,-0.0105447759851813,60.0,8.10938835144043,-0.0,-7.498722709442519e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,9.78196767391637e-05,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640625,0.0,0.0,0.0001030088460538,299.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16387939453125,0.0,0.0,7.608199666719884e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1641540527344,0.0,0.0,0.0001030088387778,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1645812988281,0.0,0.0,0.0004886292153969,286.34893798828125,294.1499938964844,292.04998779296875,291.723388671875,293.34393310546875,292.04998779296875,287.35858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422640480101,1.0805663031021597e-08,0.0010422533378005,-0.0273559316992759,0.0,0.0,0.0,-0.0101696662604808,60.0,8.054919242858887,-0.0,-7.406474367144257e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,9.78196767391637e-05,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640625,0.0,0.0,0.0001030088460538,299.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16387939453125,0.0,0.0,7.608199666719884e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1641540527344,0.0,0.0,0.0001030088387778,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1645812988281,0.0,0.0,0.0004886292153969,286.34893798828125,294.1499938964844,292.04998779296875,291.723388671875,293.34393310546875,292.04998779296875,287.35858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422640480101,1.0805663031021597e-08,0.0010422533378005,-0.0273559316992759,0.0,0.0,0.0,-0.0101696662604808,60.0,8.054919242858887,-0.0,-7.406474367144257e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.168701171875,0.0,0.0,9.751546895131467e-05,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1684875488281,0.0,0.0,0.000102688500192,299.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683044433594,0.0,0.0,7.58453898015432e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1685791015625,0.0,0.0,0.000102688492916,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16900634765625,0.0,0.0,0.0004871096462011,286.3535461425781,294.1499938964844,292.04998779296875,291.723388671875,293.33209228515625,292.04998779296875,287.3616638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390199022367,1.0426634666771406e-08,0.0010390094248577,-0.0263637620955705,0.0,0.0,0.0,-0.0099817514419555,60.0,8.027421951293945,-0.0,-7.360478804230297e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.173095703125,0.0,0.0,9.721649985294788e-05,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17291259765625,0.0,0.0,0.000102373669506,299.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727294921875,0.0,0.0,7.561285747215152e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1730041503906,0.0,0.0,0.00010237366223,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734313964844,0.0,0.0,0.0004856162413489,286.358154296875,294.1499938964844,292.04998779296875,291.723388671875,293.3203430175781,292.04998779296875,287.3647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358361760154,1.0054136190262852e-08,0.0010358261642977,-0.0253886077553033,0.0,0.0,0.0,-0.0097970981150865,60.0,8.000039100646973,-0.0,-7.315415473385657e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1790771484375,0.0,0.0,9.68243766692467e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17889404296875,0.0,0.0,0.0001019607443595,299.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1787109375,0.0,0.0,7.530787115683779e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1789855957031,0.0,0.0,0.0001019607370835,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1794128417969,0.0,0.0,0.0004836574953515,286.3643798828125,294.1499938964844,292.04998779296875,291.723388671875,293.30474853515625,292.04998779296875,287.36883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316604748368,9.565578551473664e-09,0.0010316509287804,-0.0241095125675201,0.0,0.0,0.0,-0.0095549104735255,60.0,7.963494777679443,-0.0,-7.256520007103975e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1818542480469,0.0,0.0,9.665190009400249e-05,298.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.181640625,0.0,0.0,0.0001017791291815,299.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1814880371094,0.0,0.0,7.51737316022627e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1817321777344,0.0,0.0,0.0001017791146296,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1821594238281,0.0,0.0,0.0004827959928661,286.36724853515625,294.1499938964844,292.04998779296875,291.723388671875,293.2977905273437,292.04998779296875,287.37078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298223933205,9.350692664611417e-09,0.0010298130800947,-0.0235468838363885,0.0,0.0,0.0,-0.0094483811408281,60.0,7.9470720291137695,-0.0,-7.230691778659093e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905517578125,0.0,0.0,9.610389679437505e-05,298.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903686523437,0.0,0.0,0.0001012020438793,299.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.190185546875,0.0,0.0,7.474749872926623e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1904602050781,0.0,0.0,0.0001012020366033,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908874511719,0.0,0.0,0.0004800585738848,286.37628173828125,294.1499938964844,292.04998779296875,291.723388671875,293.2754211425781,292.04998779296875,287.3768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239803232252,8.667909057180623e-09,0.0010239717084914,-0.021759033203125,0.0,0.0,0.0,-0.0091098807752132,60.0,7.894971370697021,-0.0,-7.148928204969708e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905517578125,0.0,0.0,9.610389679437505e-05,298.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903686523437,0.0,0.0,0.0001012020438793,299.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.190185546875,0.0,0.0,7.474749872926623e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1904602050781,0.0,0.0,0.0001012020366033,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908874511719,0.0,0.0,0.0004800585738848,286.37628173828125,294.1499938964844,292.04998779296875,291.723388671875,293.2754211425781,292.04998779296875,287.3768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239803232252,8.667909057180623e-09,0.0010239717084914,-0.021759033203125,0.0,0.0,0.0,-0.0091098807752132,60.0,7.894971370697021,-0.0,-7.148928204969708e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991882324219,0.0,0.0,9.55884243012406e-05,298.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990051269531,0.0,0.0,0.0001006592356134,299.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988220214844,0.0,0.0,7.434657891280949e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990661621094,0.0,0.0,0.0001006592210615,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1994934082031,0.0,0.0,0.0004774836997967,286.3852233886719,294.1499938964844,292.04998779296875,291.723388671875,293.2538452148437,292.04998779296875,287.38287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184880811721,8.025678788214918e-09,0.0010184800485149,-0.0200771801173686,0.0,0.0,0.0,-0.0087914997711777,60.0,7.844993591308594,-0.0,-7.072444674349755e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991882324219,0.0,0.0,9.55884243012406e-05,298.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990051269531,0.0,0.0,0.0001006592356134,299.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988220214844,0.0,0.0,7.434657891280949e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990661621094,0.0,0.0,0.0001006592210615,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1994934082031,0.0,0.0,0.0004774836997967,286.3852233886719,294.1499938964844,292.04998779296875,291.723388671875,293.2538452148437,292.04998779296875,287.38287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184880811721,8.025678788214918e-09,0.0010184800485149,-0.0200771801173686,0.0,0.0,0.0,-0.0087914997711777,60.0,7.844993591308594,-0.0,-7.072444674349755e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2077331542969,0.0,0.0,9.50947287492454e-05,298.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2075500488281,0.0,0.0,0.000100139346614,299.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2073669433594,0.0,0.0,7.396259024972096e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076416015625,0.0,0.0,0.000100139332062,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2080383300781,0.0,0.0,0.0004750175576191,286.3940734863281,294.1499938964844,292.04998779296875,291.723388671875,293.2328491210937,292.04998779296875,287.3888854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132287861779,7.4105712677408064e-09,0.0010132213355973,-0.0184661969542503,0.0,0.0,0.0,-0.0084865698590874,60.0,7.796844005584717,-0.0,-6.999576385169348e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
