time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17984040,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2077331542969,0.0,0.0,9.50947287492454e-05,298.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2075500488281,0.0,0.0,0.000100139346614,299.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2073669433594,0.0,0.0,7.396259024972096e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076416015625,0.0,0.0,0.000100139332062,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2080383300781,0.0,0.0,0.0004750175576191,286.3940734863281,294.1499938964844,292.04998779296875,291.723388671875,293.2328491210937,292.04998779296875,287.3888854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132287861779,7.4105712677408064e-09,0.0010132213355973,-0.0184661969542503,0.0,0.0,0.0,-0.0084865698590874,60.0,7.796844005584717,-0.0,-6.999576385169348e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120056152344,0.0,0.0,9.484528709435835e-05,298.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118225097656,0.0,0.0,9.987666999222712e-05,299.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.211669921875,0.0,0.0,7.376857683993876e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2119140625,0.0,0.0,9.987666271626948e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123107910156,0.0,0.0,0.0004737715644296,286.39849853515625,294.1499938964844,292.04998779296875,291.723388671875,293.222412109375,292.04998779296875,287.3918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105718392878,7.0997945300632645e-09,0.0010105647379532,-0.0176522079855203,0.0,0.0,0.0,-0.0083325086161494,60.0,7.77276086807251,-0.0,-6.962903853491298e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2162780761719,0.0,0.0,9.46127256611362e-05,298.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2160949707031,0.0,0.0,9.963177581084892e-05,299.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159423828125,0.0,0.0,7.358769653365016e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2161865234375,0.0,0.0,9.963176125893368e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2165832519531,0.0,0.0,0.0004726098850369,286.4029235839844,294.1499938964844,292.04998779296875,291.723388671875,293.2119445800781,292.04998779296875,287.3948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080920765176,6.8100445282937025e-09,0.0010080853244289,-0.0168932639062404,0.0,0.0,0.0,-0.008188858628273,60.0,7.748775005340576,-0.0,-6.92879993380302e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247619628906,0.0,0.0,9.41991529543884e-05,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245788574219,0.0,0.0,9.919626609189436e-05,299.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243957519531,0.0,0.0,7.326603372348472e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22467041015625,0.0,0.0,9.919625153997912e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250671386719,0.0,0.0,0.0004705440369434,286.41168212890625,294.1499938964844,292.04998779296875,291.723388671875,293.1916809082031,292.04998779296875,287.4008483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036847088485,6.294777588067291e-09,0.0010036783060058,-0.0155435502529144,0.0,0.0,0.0,-0.0079334136098623,60.0,7.704855918884277,-0.0,-6.868357615985587e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247619628906,0.0,0.0,9.41991529543884e-05,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245788574219,0.0,0.0,9.919626609189436e-05,299.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243957519531,0.0,0.0,7.326603372348472e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22467041015625,0.0,0.0,9.919625153997912e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250671386719,0.0,0.0,0.0004705440369434,286.41168212890625,294.1499938964844,292.04998779296875,291.723388671875,293.1916809082031,292.04998779296875,287.4008483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036847088485,6.294777588067291e-09,0.0010036783060058,-0.0155435502529144,0.0,0.0,0.0,-0.0079334136098623,60.0,7.704855918884277,-0.0,-6.868357615985587e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.233154296875,0.0,0.0,9.381728887092322e-05,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23297119140625,0.0,0.0,9.879414574243128e-05,299.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328186035156,0.0,0.0,7.296902913367376e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2330627441406,0.0,0.0,9.879413119051604e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23345947265625,0.0,0.0,0.0004686365427915,286.4203491210937,294.1499938964844,292.04998779296875,291.723388671875,293.17205810546875,292.04998779296875,287.40679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996169246733,5.819016823949141e-09,0.0009996111039072,-0.0142972450703382,0.0,0.0,0.0,-0.0076975636184215,60.0,7.66405725479126,-0.0,-6.812783936993584e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.233154296875,0.0,0.0,9.381728887092322e-05,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23297119140625,0.0,0.0,9.879414574243128e-05,299.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328186035156,0.0,0.0,7.296902913367376e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2330627441406,0.0,0.0,9.879413119051604e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23345947265625,0.0,0.0,0.0004686365427915,286.4203491210937,294.1499938964844,292.04998779296875,291.723388671875,293.17205810546875,292.04998779296875,287.40679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996169246733,5.819016823949141e-09,0.0009996111039072,-0.0142972450703382,0.0,0.0,0.0,-0.0076975636184215,60.0,7.66405725479126,-0.0,-6.812783936993584e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.24151611328125,0.0,0.0,9.346504521090536e-05,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413330078125,0.0,0.0,9.84232101473026e-05,299.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411804199219,0.0,0.0,7.269505294971168e-05,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2414245605469,0.0,0.0,9.842320287134498e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2418212890625,0.0,0.0,0.0004668769834097,286.4289855957031,294.1499938964844,292.04998779296875,291.723388671875,293.1528625488281,292.04998779296875,287.4126892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958642767742,5.380154100009804e-09,0.0009958588052541,-0.0131475403904914,0.0,0.0,0.0,-0.007480002939701,60.0,7.625539779663086,-0.0,-6.761720783288183e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.24151611328125,0.0,0.0,9.346504521090536e-05,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413330078125,0.0,0.0,9.84232101473026e-05,299.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411804199219,0.0,0.0,7.269505294971168e-05,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2414245605469,0.0,0.0,9.842320287134498e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2418212890625,0.0,0.0,0.0004668769834097,286.4289855957031,294.1499938964844,292.04998779296875,291.723388671875,293.1528625488281,292.04998779296875,287.4126892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958642767742,5.380154100009804e-09,0.0009958588052541,-0.0131475403904914,0.0,0.0,0.0,-0.007480002939701,60.0,7.625539779663086,-0.0,-6.761720783288183e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2498474121094,0.0,0.0,9.315014904132112e-05,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496643066406,0.0,0.0,9.80916156549938e-05,299.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24951171875,0.0,0.0,7.245013694046065e-05,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.249755859375,0.0,0.0,9.809160110307856e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2501220703125,0.0,0.0,0.0004653040377888,286.4375305175781,294.1499938964844,292.04998779296875,291.723388671875,293.1340637207031,292.04998779296875,287.4185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925088379532,4.987835033887222e-09,0.0009925038320943,-0.0121197244152426,0.0,0.0,0.0,-0.0072855120524764,60.0,7.589423656463623,-0.0,-6.716236100601236e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2498474121094,0.0,0.0,9.315014904132112e-05,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496643066406,0.0,0.0,9.80916156549938e-05,299.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24951171875,0.0,0.0,7.245013694046065e-05,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.249755859375,0.0,0.0,9.809160110307856e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2501220703125,0.0,0.0,0.0004653040377888,286.4375305175781,294.1499938964844,292.04998779296875,291.723388671875,293.1340637207031,292.04998779296875,287.4185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925088379532,4.987835033887222e-09,0.0009925038320943,-0.0121197244152426,0.0,0.0,0.0,-0.0072855120524764,60.0,7.589423656463623,-0.0,-6.716236100601236e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2539978027344,0.0,0.0,9.298683289671315e-05,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2538146972656,0.0,0.0,9.791962656890972e-05,299.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.253662109375,0.0,0.0,7.232311327243224e-05,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25390625,0.0,0.0,9.791961929295212e-05,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543029785156,0.0,0.0,0.0004644882283173,286.4418334960937,294.1499938964844,292.04998779296875,291.723388671875,293.1246643066406,292.04998779296875,287.4215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907671483233,4.784353357933924e-09,0.0009907623752951,-0.011586619541049,0.0,0.0,0.0,-0.0071846293285489,60.0,7.571238994598389,-0.0,-6.69270505682107e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2581787109375,0.0,0.0,9.284917177865282e-05,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25799560546875,0.0,0.0,9.777466766536236e-05,299.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2578430175781,0.0,0.0,7.221604755613953e-05,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.258056640625,0.0,0.0,9.777466038940474e-05,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584533691406,0.0,0.0,0.0004638005921151,286.44610595703125,294.1499938964844,292.04998779296875,291.723388671875,293.1152648925781,292.04998779296875,287.4244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893015958368,4.612850101892718e-09,0.000989296939224,-0.0111372843384742,0.0,0.0,0.0,-0.0070996135473251,60.0,7.553395748138428,-0.0,-6.672903651860906e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.26446533203125,0.0,0.0,9.266231063520536e-05,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2642822265625,0.0,0.0,9.757788939168675e-05,299.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2641296386719,0.0,0.0,7.207071030279621e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2643737792969,0.0,0.0,9.757788211572917e-05,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2647399902344,0.0,0.0,0.0004628671740647,286.4525756835937,294.1499938964844,292.04998779296875,291.723388671875,293.1011962890625,292.04998779296875,287.4289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873091476038,4.3800403304317115e-09,0.0009873047238215,-0.0105273220688104,0.0,0.0,0.0,-0.0069841924123466,60.0,7.528486728668213,-0.0,-6.646071426530399e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2664489746094,0.0,0.0,9.261762897949666e-05,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2662658691406,0.0,0.0,9.753084304975346e-05,299.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26611328125,0.0,0.0,7.203596032923087e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.266357421875,0.0,0.0,9.753083577379584e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2667236328125,0.0,0.0,0.0004626440058927,286.4546203613281,294.1499938964844,292.04998779296875,291.723388671875,293.0969543457031,292.04998779296875,287.4302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868326596915,4.324376856601475e-09,0.0009868283523246,-0.0103814825415611,0.0,0.0,0.0,-0.0069565959274768,60.0,7.521952152252197,-0.0,-6.639664462682049e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.274658203125,0.0,0.0,9.24297928577289e-05,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745056152344,0.0,0.0,9.733304614201188e-05,299.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743530273437,0.0,0.0,7.188986637629569e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745666503906,0.0,0.0,9.733303159009664e-05,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2749328613281,0.0,0.0,0.0004617057275027,286.4630432128906,294.1499938964844,292.04998779296875,291.723388671875,293.0792541503906,292.04998779296875,287.43609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098483171314,4.090356497954417e-09,0.0009848276386037,-0.0097683314234018,0.0,0.0,0.0,-0.0068405834026634,60.0,7.494789600372314,-0.0,-6.612759761992494e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.274658203125,0.0,0.0,9.24297928577289e-05,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745056152344,0.0,0.0,9.733304614201188e-05,299.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743530273437,0.0,0.0,7.188986637629569e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745666503906,0.0,0.0,9.733303159009664e-05,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2749328613281,0.0,0.0,0.0004617057275027,286.4630432128906,294.1499938964844,292.04998779296875,291.723388671875,293.0792541503906,292.04998779296875,287.43609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098483171314,4.090356497954417e-09,0.0009848276386037,-0.0097683314234018,0.0,0.0,0.0,-0.0068405834026634,60.0,7.494789600372314,-0.0,-6.612759761992494e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28289794921875,0.0,0.0,9.223433153238147e-05,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2827453613281,0.0,0.0,9.712720930110665e-05,299.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825927734375,0.0,0.0,7.173783524194732e-05,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2828063964844,0.0,0.0,9.712720202514902e-05,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831726074219,0.0,0.0,0.0004607293521985,286.47149658203125,294.1499938964844,292.04998779296875,291.723388671875,293.0614318847656,292.04998779296875,287.4419250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827486937865,3.846835294751827e-09,0.0009827447356656,-0.0091302767395973,0.0,0.0,0.0,-0.0067198569886386,60.0,7.46687650680542,-0.0,-6.584821221622407e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28289794921875,0.0,0.0,9.223433153238147e-05,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2827453613281,0.0,0.0,9.712720930110665e-05,299.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825927734375,0.0,0.0,7.173783524194732e-05,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2828063964844,0.0,0.0,9.712720202514902e-05,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831726074219,0.0,0.0,0.0004607293521985,286.47149658203125,294.1499938964844,292.04998779296875,291.723388671875,293.0614318847656,292.04998779296875,287.4419250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827486937865,3.846835294751827e-09,0.0009827447356656,-0.0091302767395973,0.0,0.0,0.0,-0.0067198569886386,60.0,7.46687650680542,-0.0,-6.584821221622407e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29107666015625,0.0,0.0,9.212870645569636e-05,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909240722656,0.0,0.0,9.70159817370586e-05,299.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.290771484375,0.0,0.0,7.165568240452558e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909851074219,0.0,0.0,9.701596718514338e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0004602017288561,286.4798583984375,294.1499938964844,292.04998779296875,291.723388671875,293.04443359375,292.04998779296875,287.4476623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816231904551,3.7152341203494635e-09,0.0009816194651648,-0.0087854610756039,0.0,0.0,0.0,-0.0066546169109642,60.0,7.445698738098144,-0.0,-6.569747057483255e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29107666015625,0.0,0.0,9.212870645569636e-05,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909240722656,0.0,0.0,9.70159817370586e-05,299.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.290771484375,0.0,0.0,7.165568240452558e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909851074219,0.0,0.0,9.701596718514338e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0004602017288561,286.4798583984375,294.1499938964844,292.04998779296875,291.723388671875,293.04443359375,292.04998779296875,287.4476623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816231904551,3.7152341203494635e-09,0.0009816194651648,-0.0087854610756039,0.0,0.0,0.0,-0.0066546169109642,60.0,7.445698738098144,-0.0,-6.569747057483255e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.295166015625,0.0,0.0,9.20543388929218e-05,298.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950134277344,0.0,0.0,9.693766332929954e-05,299.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948608398437,0.0,0.0,7.159783854149282e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950744628906,0.0,0.0,9.693765605334193e-05,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2954406738281,0.0,0.0,0.0004598302475642,286.48406982421875,294.1499938964844,292.04998779296875,291.723388671875,293.03582763671875,292.04998779296875,287.4505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808305185288,3.622577127160298e-09,0.0009808269096538,-0.0085426839068531,0.0,0.0,0.0,-0.0066086817532777,60.0,7.434146881103516,-0.0,-6.559144338780244e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2992553710937,0.0,0.0,9.201419743476436e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991027832031,0.0,0.0,9.689539729151876e-05,299.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989501953125,0.0,0.0,7.156661740737036e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991638183594,0.0,0.0,9.689538273960352e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2995300292969,0.0,0.0,0.0004596297221723,286.4882507324219,294.1499938964844,292.04998779296875,291.723388671875,293.02734375,292.04998779296875,287.45343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804040892049,3.572569129417502e-09,0.0009804005967453,-0.0084116524085402,0.0,0.0,0.0,-0.0065838969312608,60.0,7.423892498016357,-0.0,-6.553425890842848e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30743408203125,0.0,0.0,9.196437895298004e-05,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072509765625,0.0,0.0,9.684293763712049e-05,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.30712890625,0.0,0.0,7.152787293307483e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3073425292969,0.0,0.0,9.684292308520526e-05,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.30767822265625,0.0,0.0,0.0004593808844219,286.49658203125,294.1499938964844,292.04998779296875,291.723388671875,293.0107116699219,292.0501403808594,287.4591369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798716055229,3.510501223047413e-09,0.0009798681130632,-0.0082490239292383,0.0,0.0,0.0,-0.0065531181171536,60.0,7.406796932220459,-0.0,-6.546331121626281e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30743408203125,0.0,0.0,9.196437895298004e-05,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072509765625,0.0,0.0,9.684293763712049e-05,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.30712890625,0.0,0.0,7.152787293307483e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3073425292969,0.0,0.0,9.684292308520526e-05,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.30767822265625,0.0,0.0,0.0004593808844219,286.49658203125,294.1499938964844,292.04998779296875,291.723388671875,293.0107116699219,292.0501403808594,287.4591369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798716055229,3.510501223047413e-09,0.0009798681130632,-0.0082490239292383,0.0,0.0,0.0,-0.0065531181171536,60.0,7.406796932220459,-0.0,-6.546331121626281e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155517578125,0.0,0.0,9.194920130539684e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153991699219,0.0,0.0,9.682695235824212e-05,299.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.31524658203125,0.0,0.0,7.151606405386701e-05,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3154602050781,0.0,0.0,9.682694508228452e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3158264160156,0.0,0.0,0.0004593050980474,286.5048828125,294.1499938964844,292.04998779296875,291.723388671875,292.9945678710937,292.0505065917969,287.46484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797101374715,3.491593680848836e-09,0.0009797066450119,-0.0081994822248816,0.0,0.0,0.0,-0.0065437462180852,60.0,7.39397668838501,-0.0,-6.54417107170957e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155517578125,0.0,0.0,9.194920130539684e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153991699219,0.0,0.0,9.682695235824212e-05,299.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.31524658203125,0.0,0.0,7.151606405386701e-05,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3154602050781,0.0,0.0,9.682694508228452e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3158264160156,0.0,0.0,0.0004593050980474,286.5048828125,294.1499938964844,292.04998779296875,291.723388671875,292.9945678710937,292.0505065917969,287.46484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797101374715,3.491593680848836e-09,0.0009797066450119,-0.0081994822248816,0.0,0.0,0.0,-0.0065437462180852,60.0,7.39397668838501,-0.0,-6.54417107170957e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236999511719,0.0,0.0,9.19447629712522e-05,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.32354736328125,0.0,0.0,9.68222739174962e-05,299.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3233947753906,0.0,0.0,7.151261524995789e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236083984375,0.0,0.0,9.68222666415386e-05,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3239440917969,0.0,0.0,0.0004592828918248,286.51318359375,294.1499938964844,292.0510559082031,291.7244567871094,292.9783630371094,292.0506286621094,287.47052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796626400202,3.4860561104466115e-09,0.0009796591475605,-0.0081849722191691,0.0,0.0,0.0,-0.006541000213474,60.0,7.380248546600342,-0.0,-6.543537978132008e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236999511719,0.0,0.0,9.19447629712522e-05,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.32354736328125,0.0,0.0,9.68222739174962e-05,299.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3233947753906,0.0,0.0,7.151261524995789e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236083984375,0.0,0.0,9.68222666415386e-05,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3239440917969,0.0,0.0,0.0004592828918248,286.51318359375,294.1499938964844,292.0510559082031,291.7244567871094,292.9783630371094,292.0506286621094,287.47052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796626400202,3.4860561104466115e-09,0.0009796591475605,-0.0081849722191691,0.0,0.0,0.0,-0.006541000213474,60.0,7.380248546600342,-0.0,-6.543537978132008e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3318176269531,0.0,0.0,9.197745384881272e-05,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3316650390625,0.0,0.0,9.68566964729689e-05,299.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3315124511719,0.0,0.0,7.153803744586185e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33172607421875,0.0,0.0,9.685668919701128e-05,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320617675781,0.0,0.0,0.0004594461934175,286.521484375,294.1499938964844,292.05419921875,291.7275695800781,292.9624938964844,292.0509338378906,287.4761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800106054171,3.5267804232574917e-09,0.0009800071129575,-0.0082916785031557,0.0,0.0,0.0,-0.0065611875616014,60.0,7.372210502624512,-0.0,-6.548191322508501e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3318176269531,0.0,0.0,9.197745384881272e-05,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3316650390625,0.0,0.0,9.68566964729689e-05,299.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3315124511719,0.0,0.0,7.153803744586185e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33172607421875,0.0,0.0,9.685668919701128e-05,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320617675781,0.0,0.0,0.0004594461934175,286.521484375,294.1499938964844,292.05419921875,291.7275695800781,292.9624938964844,292.0509338378906,287.4761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800106054171,3.5267804232574917e-09,0.0009800071129575,-0.0082916785031557,0.0,0.0,0.0,-0.0065611875616014,60.0,7.372210502624512,-0.0,-6.548191322508501e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3358764648437,0.0,0.0,9.200584463542329e-05,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3357238769531,0.0,0.0,9.68865933828056e-05,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355712890625,0.0,0.0,7.156011997722089e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3357849121094,0.0,0.0,9.688658610684796e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33612060546875,0.0,0.0,0.0004595880163833,286.5256042480469,294.1499938964844,292.0565185546875,291.7298278808594,292.9548034667969,292.0514221191406,287.47900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803141001611,3.562151462688234e-09,0.0009803104912862,-0.0083843572065234,0.0,0.0,0.0,-0.0065787276253104,60.0,7.371169567108154,-0.0,-6.552235021217713e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3399353027344,0.0,0.0,9.203305671690032e-05,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397827148437,0.0,0.0,9.691525337984784e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3396301269531,0.0,0.0,7.158128573792055e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.33984375,0.0,0.0,9.691524610389024e-05,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3401794433594,0.0,0.0,0.0004597239603754,286.5297546386719,294.1499938964844,292.0592956542969,291.73260498046875,292.9470520019531,292.0518798828125,287.4818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806046728044,3.5960561195480523e-09,0.0009806011803448,-0.0084731932729482,0.0,0.0,0.0,-0.0065955389291048,60.0,7.369857311248779,-0.0,-6.556111031841283e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.34674072265625,0.0,0.0,9.209410200128332e-05,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3465881347656,0.0,0.0,9.697954374132678e-05,299.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3464660644531,0.0,0.0,7.162876863731071e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3466796875,0.0,0.0,9.697952918941156e-05,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34698486328125,0.0,0.0,0.0004600289103109,286.53668212890625,294.1499938964844,292.06500244140625,291.7382507324219,292.9343566894531,292.0531616210937,287.4865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812539210543,3.672111281716184e-09,0.000981250195764,-0.0086724730208516,0.0,0.0,0.0,-0.0066332365386188,60.0,7.371106147766113,-0.0,-6.564811627640665e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3480529785156,0.0,0.0,9.210582356899975e-05,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.347900390625,0.0,0.0,9.699188376544043e-05,299.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3477478027344,0.0,0.0,7.163787813624367e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34796142578125,0.0,0.0,9.69918692135252e-05,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482971191406,0.0,0.0,0.0004600874381139,286.5379943847656,294.1499938964844,292.06622314453125,291.7394714355469,292.9319152832031,292.05340576171875,287.4874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813783690333,3.68671004835619e-09,0.000981374643743,-0.0087107243016362,0.0,0.0,0.0,-0.0066404715180397,60.0,7.371344566345215,-0.0,-6.566482113612437e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35614013671875,0.0,0.0,9.220518404617906e-05,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3559875488281,0.0,0.0,9.709651931189e-05,299.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558654785156,0.0,0.0,7.171516335802153e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3560791015625,0.0,0.0,9.70965120359324e-05,298.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563842773437,0.0,0.0,0.0004605838039424,286.5462341308594,294.1499938964844,292.0749206542969,291.74810791015625,292.91748046875,292.0566101074219,287.4930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824372828006,3.8105039124047835e-09,0.000982433441095,-0.0090350834652781,0.0,0.0,0.0,-0.0067018428817391,60.0,7.3798394203186035,-0.0,-6.580658151733587e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35614013671875,0.0,0.0,9.220518404617906e-05,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3559875488281,0.0,0.0,9.709651931189e-05,299.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558654785156,0.0,0.0,7.171516335802153e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3560791015625,0.0,0.0,9.70965120359324e-05,298.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563842773437,0.0,0.0,0.0004605838039424,286.5462341308594,294.1499938964844,292.0749206542969,291.74810791015625,292.91748046875,292.0566101074219,287.4930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824372828006,3.8105039124047835e-09,0.000982433441095,-0.0090350834652781,0.0,0.0,0.0,-0.0067018428817391,60.0,7.3798394203186035,-0.0,-6.580658151733587e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642578125,0.0,0.0,9.231301373802124e-05,298.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641052246094,0.0,0.0,9.721006063045934e-05,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3639831542969,0.0,0.0,7.17990260454826e-05,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641662597656,0.0,0.0,9.721005335450172e-05,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.364501953125,0.0,0.0,0.0004611223994288,286.5544738769531,294.1499938964844,292.0852355957031,291.7583312988281,292.90338134765625,292.0608215332031,287.49859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835856035351,3.944836901581539e-09,0.0009835816454142,-0.0093870554119348,0.0,0.0,0.0,-0.0067684347741305,60.0,7.390774250030518,-0.0,-6.596057744445717e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642578125,0.0,0.0,9.231301373802124e-05,298.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641052246094,0.0,0.0,9.721006063045934e-05,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3639831542969,0.0,0.0,7.17990260454826e-05,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641662597656,0.0,0.0,9.721005335450172e-05,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.364501953125,0.0,0.0,0.0004611223994288,286.5544738769531,294.1499938964844,292.0852355957031,291.7583312988281,292.90338134765625,292.0608215332031,287.49859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835856035351,3.944836901581539e-09,0.0009835816454142,-0.0093870554119348,0.0,0.0,0.0,-0.0067684347741305,60.0,7.390774250030518,-0.0,-6.596057744445717e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
