time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986380,298.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3723449707031,0.0,0.0,9.24354899325408e-05,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3721923828125,0.0,0.0,9.733903425512835e-05,299.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720703125,0.0,0.0,7.18942828825675e-05,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37225341796875,0.0,0.0,9.733902697917074e-05,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3725891113281,0.0,0.0,0.0004617341910488,286.56268310546875,294.1499938964844,292.0971069335937,291.7701110839844,292.8895874023437,292.0658569335937,287.5041809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848902700468,4.097421513193922e-09,0.0009848861955106,-0.00978684425354,0.0,0.0,0.0,-0.0068440767936408,60.0,7.404892921447754,-0.0,-6.613571201796732e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3723449707031,0.0,0.0,9.24354899325408e-05,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3721923828125,0.0,0.0,9.733903425512835e-05,299.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720703125,0.0,0.0,7.18942828825675e-05,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37225341796875,0.0,0.0,9.733902697917074e-05,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3725891113281,0.0,0.0,0.0004617341910488,286.56268310546875,294.1499938964844,292.0971069335937,291.7701110839844,292.8895874023437,292.0658569335937,287.5041809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848902700468,4.097421513193922e-09,0.0009848861955106,-0.00978684425354,0.0,0.0,0.0,-0.0068440767936408,60.0,7.404892921447754,-0.0,-6.613571201796732e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764038085937,0.0,0.0,9.250510629499332e-05,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3762512207031,0.0,0.0,9.741234680404888e-05,299.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3761291503906,0.0,0.0,7.194843783508986e-05,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3763122558594,0.0,0.0,9.741233952809124e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.37664794921875,0.0,0.0,0.000462081952719,286.5667724609375,294.1499938964844,292.10357666015625,291.7765197753906,292.8829040527344,292.0690612792969,287.5069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856333490461,4.184160573572626e-09,0.0009856291580945,-0.0100141065195202,0.0,0.0,0.0,-0.0068870834074914,60.0,7.414251804351807,-0.0,-6.623537274208502e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.38043212890625,0.0,0.0,9.257524652639404e-05,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3803100585937,0.0,0.0,9.748620504979044e-05,299.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3801574707031,0.0,0.0,7.20029856893234e-05,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.38037109375,0.0,0.0,9.748619777383284e-05,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38067626953125,0.0,0.0,0.0004624323337338,286.5708923339844,294.1499938964844,292.1103820800781,291.78326416015625,292.87628173828125,292.0723876953125,287.5097045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863810846582,4.271544007394823e-09,0.0009863768937066,-0.0102430572733283,0.0,0.0,0.0,-0.0069304052740335,60.0,7.423776626586914,-0.0,-6.633585769577621e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885498046875,0.0,0.0,9.272453462472184e-05,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3883972167969,0.0,0.0,9.76434166659601e-05,299.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3882751464844,0.0,0.0,7.211910269688815e-05,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3884582519531,0.0,0.0,9.764340939000248e-05,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3887634277344,0.0,0.0,0.0004631780611816,286.5790710449219,294.1499938964844,292.125,291.7977600097656,292.8633728027344,292.0802307128906,287.5152282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879705030471,4.457537450264226e-09,0.0009879660792648,-0.0107303690165281,0.0,0.0,0.0,-0.0070226043462753,60.0,7.4455885887146,-0.0,-6.654997974919753e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885498046875,0.0,0.0,9.272453462472184e-05,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3883972167969,0.0,0.0,9.76434166659601e-05,299.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3882751464844,0.0,0.0,7.211910269688815e-05,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3884582519531,0.0,0.0,9.764340939000248e-05,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3887634277344,0.0,0.0,0.0004631780611816,286.5790710449219,294.1499938964844,292.125,291.7977600097656,292.8633728027344,292.0802307128906,287.5152282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879705030471,4.457537450264226e-09,0.0009879660792648,-0.0107303690165281,0.0,0.0,0.0,-0.0070226043462753,60.0,7.4455885887146,-0.0,-6.654997974919753e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3966369628906,0.0,0.0,9.288761066272856e-05,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.396484375,0.0,0.0,9.781513654161245e-05,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3963623046875,0.0,0.0,7.22459371900186e-05,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.39654541015625,0.0,0.0,9.781512926565485e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968505859375,0.0,0.0,0.0004639926191885,286.5872497558594,294.1499938964844,292.1408386230469,291.8134460449219,292.8514404296875,292.0911865234375,287.520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897080017253,4.660698493808013e-09,0.0009897033451125,-0.0112626496702432,0.0,0.0,0.0,-0.0071233203634619,60.0,7.472941398620605,-0.0,-6.678425279460498e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3966369628906,0.0,0.0,9.288761066272856e-05,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.396484375,0.0,0.0,9.781513654161245e-05,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3963623046875,0.0,0.0,7.22459371900186e-05,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.39654541015625,0.0,0.0,9.781512926565485e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968505859375,0.0,0.0,0.0004639926191885,286.5872497558594,294.1499938964844,292.1408386230469,291.8134460449219,292.8514404296875,292.0911865234375,287.520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897080017253,4.660698493808013e-09,0.0009897033451125,-0.0112626496702432,0.0,0.0,0.0,-0.0071233203634619,60.0,7.472941398620605,-0.0,-6.678425279460498e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4047241210937,0.0,0.0,9.304859850089996e-05,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40460205078125,0.0,0.0,9.798467362998052e-05,299.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4044494628906,0.0,0.0,7.237114914460108e-05,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4046630859375,0.0,0.0,9.798466635402292e-05,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40496826171875,0.0,0.0,0.0004647968162316,286.595458984375,294.1499938964844,292.15777587890625,291.83026123046875,292.83941650390625,292.10174560546875,287.5262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914226830005,4.8612727177044235e-09,0.000991417793557,-0.0117881456390023,0.0,0.0,0.0,-0.007222750224173,60.0,7.499655246734619,-0.0,-6.701595367530899e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4047241210937,0.0,0.0,9.304859850089996e-05,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40460205078125,0.0,0.0,9.798467362998052e-05,299.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4044494628906,0.0,0.0,7.237114914460108e-05,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4046630859375,0.0,0.0,9.798466635402292e-05,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40496826171875,0.0,0.0,0.0004647968162316,286.595458984375,294.1499938964844,292.15777587890625,291.83026123046875,292.83941650390625,292.10174560546875,287.5262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914226830005,4.8612727177044235e-09,0.000991417793557,-0.0117881456390023,0.0,0.0,0.0,-0.007222750224173,60.0,7.499655246734619,-0.0,-6.701595367530899e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4128112792969,0.0,0.0,9.322434198111296e-05,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4126892089844,0.0,0.0,9.816973033593968e-05,299.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4125671386719,0.0,0.0,7.250783528434113e-05,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4127502441406,0.0,0.0,9.816972305998206e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4130554199219,0.0,0.0,0.0004656746750697,286.6036071777344,294.1499938964844,292.1757202148437,291.8480529785156,292.8279724121094,292.114990234375,287.5317687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099329627119,5.08022113265838e-09,0.0009932912653312,-0.0123617677018046,0.0,0.0,0.0,-0.0073312986642122,60.0,7.530642986297607,-0.0,-6.726933321488104e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4128112792969,0.0,0.0,9.322434198111296e-05,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4126892089844,0.0,0.0,9.816973033593968e-05,299.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4125671386719,0.0,0.0,7.250783528434113e-05,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4127502441406,0.0,0.0,9.816972305998206e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4130554199219,0.0,0.0,0.0004656746750697,286.6036071777344,294.1499938964844,292.1757202148437,291.8480529785156,292.8279724121094,292.114990234375,287.5317687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099329627119,5.08022113265838e-09,0.0009932912653312,-0.0123617677018046,0.0,0.0,0.0,-0.0073312986642122,60.0,7.530642986297607,-0.0,-6.726933321488104e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4168701171875,0.0,0.0,9.331035835202783e-05,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.416748046875,0.0,0.0,9.826031600823626e-05,299.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4166259765625,0.0,0.0,7.257474499056116e-05,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41680908203125,0.0,0.0,9.826030873227865e-05,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4170837402344,0.0,0.0,0.0004661043931264,286.6076965332031,294.1499938964844,292.1850280761719,291.8572998046875,292.822509765625,292.1220092773437,287.5345153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099421327468,5.187392737582286e-09,0.0009942080359905,-0.0126425419002771,0.0,0.0,0.0,-0.0073844301514327,60.0,7.547143936157227,-0.0,-6.739353608509191e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4209289550781,0.0,0.0,9.339972893940283e-05,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,9.835442324401812e-05,299.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.420654296875,0.0,0.0,7.264425221364945e-05,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208374023437,0.0,0.0,9.83544159680605e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.421142578125,0.0,0.0,0.0004665507876779,286.6117858886719,294.1499938964844,292.1945495605469,291.8667297363281,292.8173828125,292.13006591796875,287.5372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951648535206,5.298731231562215e-09,0.0009951596148312,-0.0129342302680015,0.0,0.0,0.0,-0.0074396226555109,60.0,7.564927101135254,-0.0,-6.752268433274369e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4283752441406,0.0,0.0,9.35631906031631e-05,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42822265625,0.0,0.0,9.852655784925446e-05,299.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281005859375,0.0,0.0,7.277138502104208e-05,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42828369140625,0.0,0.0,9.852655057329684e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4285888671875,0.0,0.0,0.0004673673247452,286.6192932128906,294.1499938964844,292.21258544921875,291.8846130371094,292.8078918457031,292.1445617675781,287.54229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969063103199,5.5023847700397255e-09,0.0009969008387997,-0.0134677607566118,0.0,0.0,0.0,-0.0075405812822282,60.0,7.597369194030762,-0.0,-6.775923822033293e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42901611328125,0.0,0.0,9.357743692817166e-05,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.42889404296875,0.0,0.0,9.854155359789728e-05,299.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42877197265625,0.0,0.0,7.278246630448848e-05,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.428955078125,0.0,0.0,9.854154632193968e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4292297363281,0.0,0.0,0.0004674384545069,286.61993408203125,294.1499938964844,292.2142028808594,291.8861999511719,292.8070678710937,292.14581298828125,287.542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970578830689,5.520127910330075e-09,0.0009970524115487,-0.0135142430663108,0.0,0.0,0.0,-0.0075493766926229,60.0,7.600190162658691,-0.0,-6.777987238137939e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4371032714844,0.0,0.0,9.376848902320488e-05,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4369812011719,0.0,0.0,9.874274837784468e-05,298.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4368591308594,0.0,0.0,7.293106318684295e-05,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4370422363281,0.0,0.0,9.874274110188708e-05,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4373474121094,0.0,0.0,0.0004683928273152,286.6280822753906,294.1499938964844,292.2345275878906,291.9063720703125,292.79754638671875,292.1641845703125,287.5482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990935213863,5.758158838631289e-09,0.0009990878170356,-0.0141378194093704,0.0,0.0,0.0,-0.0076673789881169,60.0,7.63884973526001,-0.0,-6.805692009947961e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4371032714844,0.0,0.0,9.376848902320488e-05,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4369812011719,0.0,0.0,9.874274837784468e-05,298.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4368591308594,0.0,0.0,7.293106318684295e-05,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4370422363281,0.0,0.0,9.874274110188708e-05,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4373474121094,0.0,0.0,0.0004683928273152,286.6280822753906,294.1499938964844,292.2345275878906,291.9063720703125,292.79754638671875,292.1641845703125,287.5482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990935213863,5.758158838631289e-09,0.0009990878170356,-0.0141378194093704,0.0,0.0,0.0,-0.0076673789881169,60.0,7.63884973526001,-0.0,-6.805692009947961e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4452209472656,0.0,0.0,9.39533711061813e-05,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4450988769531,0.0,0.0,9.8937438451685e-05,298.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4449768066406,0.0,0.0,7.307485793717206e-05,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.44512939453125,0.0,0.0,9.89374311757274e-05,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4454345703125,0.0,0.0,0.0004693163500633,286.63623046875,294.1499938964844,292.25543212890625,291.9270935058594,292.7882080078125,292.1823425292969,287.5536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010628029704,5.9884972536394815e-09,0.0010010567493736,-0.0147412279620766,0.0,0.0,0.0,-0.0077815647237002,60.0,7.677484512329102,-0.0,-6.832555499158843e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4452209472656,0.0,0.0,9.39533711061813e-05,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4450988769531,0.0,0.0,9.8937438451685e-05,298.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4449768066406,0.0,0.0,7.307485793717206e-05,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.44512939453125,0.0,0.0,9.89374311757274e-05,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4454345703125,0.0,0.0,0.0004693163500633,286.63623046875,294.1499938964844,292.25543212890625,291.9270935058594,292.7882080078125,292.1823425292969,287.5536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010628029704,5.9884972536394815e-09,0.0010010567493736,-0.0147412279620766,0.0,0.0,0.0,-0.0077815647237002,60.0,7.677484512329102,-0.0,-6.832555499158843e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.45330810546875,0.0,0.0,9.416233660886064e-05,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.45318603515625,0.0,0.0,9.915748523781076e-05,298.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4530639648437,0.0,0.0,7.323738827835768e-05,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4532470703125,0.0,0.0,9.915747796185316e-05,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4535217285156,0.0,0.0,0.0004703601589426,286.6443786621094,294.1499938964844,292.2768249511719,291.94830322265625,292.7792358398437,292.2018737792969,287.5591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032915743067,6.24884055611119e-09,0.0010032852878794,-0.015423216857016,0.0,0.0,0.0,-0.0079106399789452,60.0,7.7186102867126465,-0.0,-6.862981649646829e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.45330810546875,0.0,0.0,9.416233660886064e-05,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.45318603515625,0.0,0.0,9.915748523781076e-05,298.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4530639648437,0.0,0.0,7.323738827835768e-05,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4532470703125,0.0,0.0,9.915747796185316e-05,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4535217285156,0.0,0.0,0.0004703601589426,286.6443786621094,294.1499938964844,292.2768249511719,291.94830322265625,292.7792358398437,292.2018737792969,287.5591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032915743067,6.24884055611119e-09,0.0010032852878794,-0.015423216857016,0.0,0.0,0.0,-0.0079106399789452,60.0,7.7186102867126465,-0.0,-6.862981649646829e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4573669433594,0.0,0.0,9.425821190234274e-05,298.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4572448730469,0.0,0.0,9.925844642566516e-05,298.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4571228027344,0.0,0.0,7.331195956794545e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4573059082031,0.0,0.0,9.925843914970756e-05,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45758056640625,0.0,0.0,0.0004708390915766,286.6484680175781,294.1499938964844,292.28765869140625,291.95904541015625,292.77496337890625,292.2120666503906,287.5618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043126530945,6.368289895419821e-09,0.0010043063666671,-0.0157361179590225,0.0,0.0,0.0,-0.0079698534682393,60.0,7.739650726318359,-0.0,-6.87696442014385e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46142578125,0.0,0.0,9.435765241505578e-05,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613037109375,0.0,0.0,9.93631620076485e-05,298.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.461181640625,0.0,0.0,7.338930299738422e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613342285156,0.0,0.0,9.936315473169088e-05,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4616394042969,0.0,0.0,0.000471335806651,286.65252685546875,294.1499938964844,292.298583984375,291.9698791503906,292.77099609375,292.22283935546875,287.56463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053705191239,6.492179682737742e-09,0.0010053639998659,-0.016060646623373,0.0,0.0,0.0,-0.0080312630161643,60.0,7.761356830596924,-0.0,-6.8914822293209e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4695129394531,0.0,0.0,9.455209510633722e-05,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4693908691406,0.0,0.0,9.956792200682683e-05,298.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4692687988281,0.0,0.0,7.354053377639502e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4694519042969,0.0,0.0,9.956790745491162e-05,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4697265625,0.0,0.0,0.0004723070887848,286.66064453125,294.1499938964844,292.3205871582031,291.99169921875,292.7633361816406,292.2447814941406,287.57012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074428282678,6.734429902621741e-09,0.0010074360761791,-0.0166952032595872,0.0,0.0,0.0,-0.0081513598561286,60.0,7.8052144050598145,-0.0,-6.919913886349607e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4695129394531,0.0,0.0,9.455209510633722e-05,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4693908691406,0.0,0.0,9.956792200682683e-05,298.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4692687988281,0.0,0.0,7.354053377639502e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4694519042969,0.0,0.0,9.956790745491162e-05,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4697265625,0.0,0.0,0.0004723070887848,286.66064453125,294.1499938964844,292.3205871582031,291.99169921875,292.7633361816406,292.2447814941406,287.57012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074428282678,6.734429902621741e-09,0.0010074360761791,-0.0166952032595872,0.0,0.0,0.0,-0.0081513598561286,60.0,7.8052144050598145,-0.0,-6.919913886349607e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4776306152344,0.0,0.0,9.473321551922707e-05,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775085449219,0.0,0.0,9.975865395972504e-05,298.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4773864746094,0.0,0.0,7.368140359176323e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775695800781,0.0,0.0,9.975864668376744e-05,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47784423828125,0.0,0.0,0.0004732118395622,286.6687927246094,294.1499938964844,292.3427734375,292.0137023925781,292.7563781738281,292.2674560546875,287.5755920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093725286424,6.960089393714952e-09,0.0010093655437231,-0.0172862838953733,0.0,0.0,0.0,-0.0082632284611463,60.0,7.8491902351379395,-0.0,-6.946450525902037e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4776306152344,0.0,0.0,9.473321551922707e-05,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775085449219,0.0,0.0,9.975865395972504e-05,298.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4773864746094,0.0,0.0,7.368140359176323e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775695800781,0.0,0.0,9.975864668376744e-05,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47784423828125,0.0,0.0,0.0004732118395622,286.6687927246094,294.1499938964844,292.3427734375,292.0137023925781,292.7563781738281,292.2674560546875,287.5755920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093725286424,6.960089393714952e-09,0.0010093655437231,-0.0172862838953733,0.0,0.0,0.0,-0.0082632284611463,60.0,7.8491902351379395,-0.0,-6.946450525902037e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,9.491129458183424e-05,298.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.485595703125,0.0,0.0,9.99461772153154e-05,298.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4855041503906,0.0,0.0,7.381990872090682e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48565673828125,0.0,0.0,9.99461699393578e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4859313964844,0.0,0.0,0.0004741013690363,286.6769104003906,294.1499938964844,292.364990234375,292.0357360839844,292.7496032714844,292.29010009765625,287.5810852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112719610333,7.1819532543315745e-09,0.0010112647432833,-0.0178674049675464,0.0,0.0,0.0,-0.0083732260391116,60.0,7.892994403839111,-0.0,-6.97258997206518e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,9.491129458183424e-05,298.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.485595703125,0.0,0.0,9.99461772153154e-05,298.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4855041503906,0.0,0.0,7.381990872090682e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48565673828125,0.0,0.0,9.99461699393578e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4859313964844,0.0,0.0,0.0004741013690363,286.6769104003906,294.1499938964844,292.364990234375,292.0357360839844,292.7496032714844,292.29010009765625,287.5810852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112719610333,7.1819532543315745e-09,0.0010112647432833,-0.0178674049675464,0.0,0.0,0.0,-0.0083732260391116,60.0,7.892994403839111,-0.0,-6.97258997206518e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4938049316406,0.0,0.0,9.50475368881598e-05,298.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4936828613281,0.0,0.0,0.0001000896518235,298.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4935913085937,0.0,0.0,7.39258830435574e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4937438964844,0.0,0.0,0.0001000896445475,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4940185546875,0.0,0.0,0.0004747819621115,286.6849670410156,294.1499938964844,292.3871765136719,292.0577392578125,292.744384765625,292.3132629394531,287.58660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127217974513,7.3516988052801935e-09,0.0010127144632861,-0.0183120034635067,0.0,0.0,0.0,-0.0084573673084378,60.0,7.934890270233154,-0.0,-6.992622303414464e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4938049316406,0.0,0.0,9.50475368881598e-05,298.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4936828613281,0.0,0.0,0.0001000896518235,298.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4935913085937,0.0,0.0,7.39258830435574e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4937438964844,0.0,0.0,0.0001000896445475,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4940185546875,0.0,0.0,0.0004747819621115,286.6849670410156,294.1499938964844,292.3871765136719,292.0577392578125,292.744384765625,292.3132629394531,287.58660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127217974513,7.3516988052801935e-09,0.0010127144632861,-0.0183120034635067,0.0,0.0,0.0,-0.0084573673084378,60.0,7.934890270233154,-0.0,-6.992622303414464e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49786376953125,0.0,0.0,9.514373232377692e-05,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.49774169921875,0.0,0.0,0.0001001909477054,298.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49761962890625,0.0,0.0,7.400069443974644e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.497802734375,0.0,0.0,0.0001001909404294,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.498046875,0.0,0.0,0.0004752624663524,286.68902587890625,294.1499938964844,292.3982238769531,292.06866455078125,292.7414245605469,292.3247985839844,287.58935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137530043721,7.471553153948207e-09,0.0010137455537915,-0.0186259131878614,0.0,0.0,0.0,-0.0085168154910206,60.0,7.957098960876465,-0.0,-7.006783420138164e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018920898437,0.0,0.0,9.520413732388988e-05,298.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.50177001953125,0.0,0.0,0.0001002545541268,298.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5016784667969,0.0,0.0,7.404768257401884e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018310546875,0.0,0.0,0.0001002545468509,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5021057128906,0.0,0.0,0.0004755642148666,286.69305419921875,294.1499938964844,292.4092102050781,292.0795593261719,292.7388610839844,292.3363647460937,287.5921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143903782591,7.54680495873572e-09,0.0010143829276785,-0.0188230108469724,0.0,0.0,0.0,-0.0085540898144245,60.0,7.977224826812744,-0.0,-7.015683678446295e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5099792480469,0.0,0.0,9.532858530292287e-05,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5098571777344,0.0,0.0,0.0001003856013994,298.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.509765625,0.0,0.0,7.41444673622027e-05,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5099182128906,0.0,0.0,0.0001003855941235,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101928710937,0.0,0.0,0.0004761858435813,286.7011413574219,294.1499938964844,292.4309387207031,292.10113525390625,292.7337646484375,292.3593444824219,287.59765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157191427424,7.701849824570672e-09,0.0010157114593312,-0.0192290805280208,0.0,0.0,0.0,-0.0086309658363461,60.0,8.018660545349121,-0.0,-7.034035576225507e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5099792480469,0.0,0.0,9.532858530292287e-05,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5098571777344,0.0,0.0,0.0001003856013994,298.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.509765625,0.0,0.0,7.41444673622027e-05,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5099182128906,0.0,0.0,0.0001003855941235,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101928710937,0.0,0.0,0.0004761858435813,286.7011413574219,294.1499938964844,292.4309387207031,292.10113525390625,292.7337646484375,292.3593444824219,287.59765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157191427424,7.701849824570672e-09,0.0010157114593312,-0.0192290805280208,0.0,0.0,0.0,-0.0086309658363461,60.0,8.018660545349121,-0.0,-7.034035576225507e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.51806640625,0.0,0.0,9.54398710746318e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5179443359375,0.0,0.0,0.0001005027952487,298.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5178527832031,0.0,0.0,7.423102942993864e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5180053710937,0.0,0.0,0.0001005027879728,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.51824951171875,0.0,0.0,0.0004767417558468,286.7091979980469,294.1499938964844,292.45233154296875,292.1223449707031,292.7287902832031,292.3824768066406,287.6031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169020388275,7.84049980495638e-09,0.0010168941225856,-0.0195922087877988,0.0,0.0,0.0,-0.0086996862664818,60.0,8.059292793273926,-0.0,-7.05046829807543e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.51806640625,0.0,0.0,9.54398710746318e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5179443359375,0.0,0.0,0.0001005027952487,298.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5178527832031,0.0,0.0,7.423102942993864e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5180053710937,0.0,0.0,0.0001005027879728,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.51824951171875,0.0,0.0,0.0004767417558468,286.7091979980469,294.1499938964844,292.45233154296875,292.1223449707031,292.7287902832031,292.3824768066406,287.6031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169020388275,7.84049980495638e-09,0.0010168941225856,-0.0195922087877988,0.0,0.0,0.0,-0.0086996862664818,60.0,8.059292793273926,-0.0,-7.05046829807543e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.526123046875,0.0,0.0,9.552423580316828e-05,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5260314941406,0.0,0.0,0.0001005916346912,298.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5259094238281,0.0,0.0,7.429664401570335e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52606201171875,0.0,0.0,0.0001005916274152,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5263366699219,0.0,0.0,0.0004771631793119,286.7172546386719,294.1499938964844,292.4732360839844,292.14306640625,292.7243347167969,292.4051818847656,287.60870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178015800192,7.945607727322113e-09,0.0010177936637774,-0.0198674816638231,0.0,0.0,0.0,-0.0087517965584993,60.0,8.097341537475586,-0.0,-7.06293832308802e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
