time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988720,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.526123046875,0.0,0.0,9.552423580316828e-05,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5260314941406,0.0,0.0,0.0001005916346912,298.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5259094238281,0.0,0.0,7.429664401570335e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52606201171875,0.0,0.0,0.0001005916274152,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5263366699219,0.0,0.0,0.0004771631793119,286.7172546386719,294.1499938964844,292.4732360839844,292.14306640625,292.7243347167969,292.4051818847656,287.60870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178015800192,7.945607727322113e-09,0.0010177936637774,-0.0198674816638231,0.0,0.0,0.0,-0.0087517965584993,60.0,8.097341537475586,-0.0,-7.06293832308802e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5341796875,0.0,0.0,9.55808282014914e-05,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5340881347656,0.0,0.0,0.000100651224784,298.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5339660644531,0.0,0.0,7.434065628331155e-05,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5341186523437,0.0,0.0,0.0001006512175081,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5343933105469,0.0,0.0,0.0004774458648171,286.72528076171875,294.1499938964844,292.4935607910156,292.1632385253906,292.7204895019531,292.42724609375,287.6142883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184040293097,8.016113106634748e-09,0.0010183959966525,-0.0200521294027566,0.0,0.0,0.0,-0.0087867463007569,60.0,8.132308959960938,-0.0,-7.071309227058009e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5341796875,0.0,0.0,9.55808282014914e-05,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5340881347656,0.0,0.0,0.000100651224784,298.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5339660644531,0.0,0.0,7.434065628331155e-05,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5341186523437,0.0,0.0,0.0001006512175081,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5343933105469,0.0,0.0,0.0004774458648171,286.72528076171875,294.1499938964844,292.4935607910156,292.1632385253906,292.7204895019531,292.42724609375,287.6142883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184040293097,8.016113106634748e-09,0.0010183959966525,-0.0200521294027566,0.0,0.0,0.0,-0.0087867463007569,60.0,8.132308959960938,-0.0,-7.071309227058009e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5382080078125,0.0,0.0,9.560723992763089e-05,298.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5381164550781,0.0,0.0,0.00010067904077,298.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5379943847656,0.0,0.0,7.4361203587614e-05,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.53814697265625,0.0,0.0,0.000100679033494,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.53839111328125,0.0,0.0,0.0004775777924805,286.72930908203125,294.1499938964844,292.50347900390625,292.1730651855469,292.71856689453125,292.438232421875,287.6170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186852887272,8.049019228906218e-09,0.00101867725607,-0.0201383084058761,0.0,0.0,0.0,-0.0088030593469738,60.0,8.149593353271484,-0.0,-7.075217922647425e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.542236328125,0.0,0.0,9.562070772517473e-05,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5421142578125,0.0,0.0,0.0001006932216114,298.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5420227050781,0.0,0.0,7.437167369062081e-05,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.54217529296875,0.0,0.0,0.0001006932143354,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5424194335937,0.0,0.0,0.0004776450805366,286.7333068847656,294.1499938964844,292.5132141113281,292.1827087402344,292.71685791015625,292.4488830566406,287.6198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188282467424,8.065795142897514e-09,0.0010188202140852,-0.0201822444796562,0.0,0.0,0.0,-0.0088113732635974,60.0,8.16541576385498,-0.0,-7.077210995021235e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5502624511719,0.0,0.0,9.563963976688684e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5501403808594,0.0,0.0,0.0001007131577352,298.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.550048828125,0.0,0.0,7.438640022883192e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5502014160156,0.0,0.0,0.0001007131504593,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5504455566406,0.0,0.0,0.0004777396388817,286.7413024902344,294.1499938964844,292.53204345703125,292.2013854980469,292.7137145996094,292.46978759765625,287.6254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190326720476,8.089378944475811e-09,0.0010190246393904,-0.0202440042048692,0.0,0.0,0.0,-0.0088230781257152,60.0,8.195500373840332,-0.0,-7.080012665028337e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5502624511719,0.0,0.0,9.563963976688684e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5501403808594,0.0,0.0,0.0001007131577352,298.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.550048828125,0.0,0.0,7.438640022883192e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5502014160156,0.0,0.0,0.0001007131504593,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5504455566406,0.0,0.0,0.0004777396388817,286.7413024902344,294.1499938964844,292.53204345703125,292.2013854980469,292.7137145996094,292.46978759765625,287.6254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190326720476,8.089378944475811e-09,0.0010190246393904,-0.0202440042048692,0.0,0.0,0.0,-0.0088230781257152,60.0,8.195500373840332,-0.0,-7.080012665028337e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.55828857421875,0.0,0.0,9.562860941514371e-05,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55816650390625,0.0,0.0,0.0001007015453069,298.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5580749511719,0.0,0.0,7.43778218748048e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5582275390625,0.0,0.0,0.0001007015380309,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584411621094,0.0,0.0,0.0004776845453307,286.749267578125,294.1499938964844,292.54998779296875,292.2191772460937,292.7109680175781,292.48974609375,287.6310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189133463427,8.07563793614463e-09,0.0010189053136855,-0.0202080197632312,0.0,0.0,0.0,-0.0088162571191787,60.0,8.222102165222168,-0.0,-7.078379837821559e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.55828857421875,0.0,0.0,9.562860941514371e-05,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55816650390625,0.0,0.0,0.0001007015453069,298.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5580749511719,0.0,0.0,7.43778218748048e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5582275390625,0.0,0.0,0.0001007015380309,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584411621094,0.0,0.0,0.0004776845453307,286.749267578125,294.1499938964844,292.54998779296875,292.2191772460937,292.7109680175781,292.48974609375,287.6310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189133463427,8.07563793614463e-09,0.0010189053136855,-0.0202080197632312,0.0,0.0,0.0,-0.0088162571191787,60.0,8.222102165222168,-0.0,-7.078379837821559e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5662841796875,0.0,0.0,9.561529441270976e-05,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.566162109375,0.0,0.0,0.0001006875245366,298.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5660705566406,0.0,0.0,7.436746818711981e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.56622314453125,0.0,0.0,0.0001006875172606,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5664367675781,0.0,0.0,0.0004776180430781,286.7572021484375,294.1499938964844,292.5673522949219,292.2356262207031,292.7084350585937,292.5093688964844,287.6366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187730658799,8.059047651443052e-09,0.0010187650332227,-0.0201645698398351,0.0,0.0,0.0,-0.0088080409914255,60.0,8.247060775756836,-0.0,-7.07640879227256e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5662841796875,0.0,0.0,9.561529441270976e-05,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.566162109375,0.0,0.0,0.0001006875245366,298.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5660705566406,0.0,0.0,7.436746818711981e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.56622314453125,0.0,0.0,0.0001006875172606,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5664367675781,0.0,0.0,0.0004776180430781,286.7572021484375,294.1499938964844,292.5673522949219,292.2356262207031,292.7084350585937,292.5093688964844,287.6366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187730658799,8.059047651443052e-09,0.0010187650332227,-0.0201645698398351,0.0,0.0,0.0,-0.0088080409914255,60.0,8.247060775756836,-0.0,-7.07640879227256e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.57421875,0.0,0.0,9.561091428622603e-05,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5741271972656,0.0,0.0,0.0001006829043035,298.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57403564453125,0.0,0.0,7.436405576299876e-05,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5741577148437,0.0,0.0,0.0001006828970275,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57440185546875,0.0,0.0,0.0004775961569976,286.7651062011719,294.1499938964844,292.58447265625,292.2503967285156,292.70684814453125,292.52783203125,287.64227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187247535213,8.053581801448217e-09,0.0010187166044488,-0.0201502572745084,0.0,0.0,0.0,-0.0088053224608302,60.0,8.26574993133545,-0.0,-7.075759356212076e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.57421875,0.0,0.0,9.561091428622603e-05,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5741271972656,0.0,0.0,0.0001006829043035,298.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57403564453125,0.0,0.0,7.436405576299876e-05,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5741577148437,0.0,0.0,0.0001006828970275,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57440185546875,0.0,0.0,0.0004775961569976,286.7651062011719,294.1499938964844,292.58447265625,292.2503967285156,292.70684814453125,292.52783203125,287.64227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187247535213,8.053581801448217e-09,0.0010187166044488,-0.0201502572745084,0.0,0.0,0.0,-0.0088053224608302,60.0,8.26574993133545,-0.0,-7.075759356212076e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782165527344,0.0,0.0,9.560384205542503e-05,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5780944824219,0.0,0.0,0.0001006754609989,298.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5780029296875,0.0,0.0,7.435855513904244e-05,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5781555175781,0.0,0.0,0.0001006754537229,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5783996582031,0.0,0.0,0.0004775608249474,286.76904296875,294.1499938964844,292.59295654296875,292.2571716308594,292.7058410644531,292.5373229980469,287.64508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018650829792,8.044769295167953e-09,0.0010186427971348,-0.0201271772384643,0.0,0.0,0.0,-0.0088009610772132,60.0,8.276640892028809,-0.0,-7.0747127267623e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5821838378906,0.0,0.0,9.560303442412987e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.58209228515625,0.0,0.0,0.0001006746097118,298.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5820007324219,0.0,0.0,7.435792940668762e-05,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5821228027344,0.0,0.0,0.0001006746097118,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5823669433594,0.0,0.0,0.0004775568086188,286.7729797363281,294.1499938964844,292.6014404296875,292.2635498046875,292.7050476074219,292.5465393066406,287.6479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186416329815,8.043767429910531e-09,0.0010186336003243,-0.0201245546340942,0.0,0.0,0.0,-0.0088004618883132,60.0,8.285789489746094,-0.0,-7.074593355582692e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.59014892578125,0.0,0.0,9.56044314079918e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.59002685546875,0.0,0.0,0.0001006760794552,298.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5899353027344,0.0,0.0,7.435901352437213e-05,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.590087890625,0.0,0.0,0.0001006760721793,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5903015136719,0.0,0.0,0.0004775637644343,286.7808837890625,294.1499938964844,292.6182556152344,292.2752380371094,292.7035522460937,292.5647888183594,287.653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186553699895,8.045498489650527e-09,0.0010186473373323,-0.0201290883123874,0.0,0.0,0.0,-0.0088013149797916,60.0,8.303013801574707,-0.0,-7.074799412976064e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.59014892578125,0.0,0.0,9.56044314079918e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.59002685546875,0.0,0.0,0.0001006760794552,298.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5899353027344,0.0,0.0,7.435901352437213e-05,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.590087890625,0.0,0.0,0.0001006760721793,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5903015136719,0.0,0.0,0.0004775637644343,286.7808837890625,294.1499938964844,292.6182556152344,292.2752380371094,292.7035522460937,292.5647888183594,287.653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186553699895,8.045498489650527e-09,0.0010186473373323,-0.0201290883123874,0.0,0.0,0.0,-0.0088013149797916,60.0,8.303013801574707,-0.0,-7.074799412976064e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5980834960937,0.0,0.0,9.561200567986816e-05,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59796142578125,0.0,0.0,0.0001006840539048,298.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5978698730469,0.0,0.0,7.436490705003962e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5980224609375,0.0,0.0,0.0001006840466288,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5982360839844,0.0,0.0,0.0004776015994139,286.7887268066406,294.1499938964844,292.635009765625,292.2854919433594,292.70233154296875,292.58270263671875,287.65924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.318255424499512,-0.0,-7.075919938870356e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5980834960937,0.0,0.0,9.561200567986816e-05,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59796142578125,0.0,0.0,0.0001006840539048,298.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5978698730469,0.0,0.0,7.436490705003962e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5980224609375,0.0,0.0,0.0001006840466288,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5982360839844,0.0,0.0,0.0004776015994139,286.7887268066406,294.1499938964844,292.635009765625,292.2854919433594,292.70233154296875,292.58270263671875,287.65924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.318255424499512,-0.0,-7.075919938870356e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.60595703125,0.0,0.0,9.563230560161172e-05,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6058654785156,0.0,0.0,0.0001007054379442,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60577392578125,0.0,0.0,7.43806958780624e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6058959960937,0.0,0.0,0.0001007054306683,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6061096191406,0.0,0.0,0.000477703026263,286.7965393066406,294.1499938964844,292.6517028808594,292.2944641113281,292.7021179199219,292.6000671386719,287.6649780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189523454755,8.080226265860802e-09,0.0010189443128183,-0.0202200375497341,0.0,0.0,0.0,-0.0088185304775834,60.0,8.328213691711426,-0.0,-7.078925534642623e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.60595703125,0.0,0.0,9.563230560161172e-05,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6058654785156,0.0,0.0,0.0001007054379442,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60577392578125,0.0,0.0,7.43806958780624e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6058959960937,0.0,0.0,0.0001007054306683,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6061096191406,0.0,0.0,0.000477703026263,286.7965393066406,294.1499938964844,292.6517028808594,292.2944641113281,292.7021179199219,292.6000671386719,287.6649780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189523454755,8.080226265860802e-09,0.0010189443128183,-0.0202200375497341,0.0,0.0,0.0,-0.0088185304775834,60.0,8.328213691711426,-0.0,-7.078925534642623e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6138610839844,0.0,0.0,9.564753418089822e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61376953125,0.0,0.0,0.0001007214668788,298.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6136779785156,0.0,0.0,7.439253386110067e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6138000488281,0.0,0.0,0.0001007214596029,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.614013671875,0.0,0.0,0.000477779074572,286.8043518066406,294.1499938964844,292.6684265136719,292.3022155761719,292.70166015625,292.6175842285156,287.6706848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191141627728,8.099191539656658e-09,0.0010191061301156,-0.0202697049826383,0.0,0.0,0.0,-0.008827930316329,60.0,8.339664459228516,-0.0,-7.081179376200454e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6138610839844,0.0,0.0,9.564753418089822e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61376953125,0.0,0.0,0.0001007214668788,298.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6136779785156,0.0,0.0,7.439253386110067e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6138000488281,0.0,0.0,0.0001007214596029,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.614013671875,0.0,0.0,0.000477779074572,286.8043518066406,294.1499938964844,292.6684265136719,292.3022155761719,292.70166015625,292.6175842285156,287.6706848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191141627728,8.099191539656658e-09,0.0010191061301156,-0.0202697049826383,0.0,0.0,0.0,-0.008827930316329,60.0,8.339664459228516,-0.0,-7.081179376200454e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6177978515625,0.0,0.0,9.565996151650324e-05,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6177062988281,0.0,0.0,0.0001007345563266,298.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6176147460937,0.0,0.0,7.440220360876992e-05,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.61773681640625,0.0,0.0,0.0001007345490506,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6179504394531,0.0,0.0,0.0004778411530423,286.8082580566406,294.1499938964844,292.6767883300781,292.3056640625,292.7015991210937,292.6262512207031,287.67352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019247691147,8.11467515404729e-09,0.0010192395420745,-0.0203102529048919,0.0,0.0,0.0,-0.0088356118649244,60.0,8.344076156616211,-0.0,-7.083018971343338e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217346191406,0.0,0.0,9.56729636527598e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.62164306640625,0.0,0.0,0.0001007482424029,298.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6215515136719,0.0,0.0,7.441231718985364e-05,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6216735839844,0.0,0.0,0.0001007482351269,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.62188720703125,0.0,0.0,0.0004779061127919,286.8121337890625,294.1499938964844,292.6851806640625,292.308837890625,292.7015686035156,292.6349182128906,287.6763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193864582106,8.130873752065781e-09,0.0010193783091381,-0.0203526746481657,0.0,0.0,0.0,-0.0088436435908079,60.0,8.348249435424805,-0.0,-7.084944542157245e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6296081542969,0.0,0.0,9.570183465257288e-05,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6295166015625,0.0,0.0,0.0001007786486297,298.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6294250488281,0.0,0.0,7.443477079505101e-05,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6295471191406,0.0,0.0,0.0001007786413538,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6297607421875,0.0,0.0,0.0004780503222718,286.8199157714844,294.1499938964844,292.7019958496094,292.314453125,292.70166015625,292.6522216796875,287.68212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196932125836,8.166841425349958e-09,0.0010196850635111,-0.0204468704760074,0.0,0.0,0.0,-0.0088614700362086,60.0,8.355626106262207,-0.0,-7.089221298883785e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6296081542969,0.0,0.0,9.570183465257288e-05,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6295166015625,0.0,0.0,0.0001007786486297,298.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6294250488281,0.0,0.0,7.443477079505101e-05,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6295471191406,0.0,0.0,0.0001007786413538,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6297607421875,0.0,0.0,0.0004780503222718,286.8199157714844,294.1499938964844,292.7019958496094,292.314453125,292.70166015625,292.6522216796875,287.68212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196932125836,8.166841425349958e-09,0.0010196850635111,-0.0204468704760074,0.0,0.0,0.0,-0.0088614700362086,60.0,8.355626106262207,-0.0,-7.089221298883785e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.637451171875,0.0,0.0,9.573675924912096e-05,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6373596191406,0.0,0.0,0.0001008154285955,298.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63726806640625,0.0,0.0,7.446193922078237e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6374206542969,0.0,0.0,0.0001008154213195,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6376342773437,0.0,0.0,0.0004782247997354,286.8276672363281,294.1499938964844,292.7189636230469,292.3191223144531,292.7021789550781,292.6695251464844,287.6878967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.360833168029785,-0.0,-7.094396181628326e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.637451171875,0.0,0.0,9.573675924912096e-05,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6373596191406,0.0,0.0,0.0001008154285955,298.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63726806640625,0.0,0.0,7.446193922078237e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6374206542969,0.0,0.0,0.0001008154213195,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6376342773437,0.0,0.0,0.0004782247997354,286.8276672363281,294.1499938964844,292.7189636230469,292.3191223144531,292.7021789550781,292.6695251464844,287.6878967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.360833168029785,-0.0,-7.094396181628326e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.64532470703125,0.0,0.0,9.577420860296117e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64520263671875,0.0,0.0,0.0001008548642857,298.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6451416015625,0.0,0.0,7.449106487911195e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.645263671875,0.0,0.0,0.0001008548570098,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6454772949219,0.0,0.0,0.0004784118791576,286.8354187011719,294.1499938964844,292.736083984375,292.32293701171875,292.7029113769531,292.6868591308594,287.69366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257014627588433e-09,0.0010204559657722,-0.0206830184906721,0.0,0.0,0.0,-0.0089061725884675,60.0,8.365164756774902,-0.0,-7.09994765202282e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.64532470703125,0.0,0.0,9.577420860296117e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64520263671875,0.0,0.0,0.0001008548642857,298.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6451416015625,0.0,0.0,7.449106487911195e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.645263671875,0.0,0.0,0.0001008548570098,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6454772949219,0.0,0.0,0.0004784118791576,286.8354187011719,294.1499938964844,292.736083984375,292.32293701171875,292.7029113769531,292.6868591308594,287.69366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257014627588433e-09,0.0010204559657722,-0.0206830184906721,0.0,0.0,0.0,-0.0089061725884675,60.0,8.365164756774902,-0.0,-7.09994765202282e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.65313720703125,0.0,0.0,9.581698395777494e-05,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6530456542969,0.0,0.0,0.0001008999024634,298.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6529541015625,0.0,0.0,7.452433055732399e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.653076171875,0.0,0.0,0.0001008999024634,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6532897949219,0.0,0.0,0.000478625530377,286.8431396484375,294.1499938964844,292.75341796875,292.3260192871094,292.7040405273437,292.704345703125,287.699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.367682456970215,-0.0,-7.106289956482216e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.65313720703125,0.0,0.0,9.581698395777494e-05,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6530456542969,0.0,0.0,0.0001008999024634,298.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6529541015625,0.0,0.0,7.452433055732399e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.653076171875,0.0,0.0,0.0001008999024634,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6532897949219,0.0,0.0,0.000478625530377,286.8431396484375,294.1499938964844,292.75341796875,292.3260192871094,292.7040405273437,292.704345703125,287.699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.367682456970215,-0.0,-7.106289956482216e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.65704345703125,0.0,0.0,9.583923383615912e-05,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6569519042969,0.0,0.0,0.0001009233310469,298.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6568603515625,0.0,0.0,7.454163278453052e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6570129394531,0.0,0.0,0.0001009233310469,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571960449219,0.0,0.0,0.0004787366488017,286.84698486328125,294.1499938964844,292.7621765136719,292.3273010253906,292.7047119140625,292.713134765625,287.7023620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211578337475,8.338020052178763e-09,0.0010211494518443,-0.0208951532840728,0.0,0.0,0.0,-0.0089463340118527,60.0,8.368624687194824,-0.0,-7.10959042748982e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.66094970703125,0.0,0.0,9.58623641054146e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6608581542969,0.0,0.0,0.000100947690953,298.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6607666015625,0.0,0.0,7.45596262277104e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6609191894531,0.0,0.0,0.000100947683677,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6611022949219,0.0,0.0,0.0004788521910086,286.850830078125,294.1499938964844,292.7710266113281,292.32843017578125,292.7054443359375,292.7219543457031,287.70526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214041685685,8.366837001005933e-09,0.0010213957866653,-0.0209706202149391,0.0,0.0,0.0,-0.0089606195688247,60.0,8.369285583496094,-0.0,-7.113022348903544e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66876220703125,0.0,0.0,9.591047273715958e-05,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6686706542969,0.0,0.0,0.0001009983607218,298.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6685791015625,0.0,0.0,7.459704647772014e-05,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6687316894531,0.0,0.0,0.0001009983534459,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6689147949219,0.0,0.0,0.0004790925304405,286.8585205078125,294.1499938964844,292.7889099121094,292.3302917480469,292.70709228515625,292.73974609375,287.7110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426779274373075e-09,0.0010219076648354,-0.0211275927722454,0.0,0.0,0.0,-0.0089903315529227,60.0,8.370058059692383,-0.0,-7.120164013940666e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66876220703125,0.0,0.0,9.591047273715958e-05,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6686706542969,0.0,0.0,0.0001009983607218,298.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6685791015625,0.0,0.0,7.459704647772014e-05,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6687316894531,0.0,0.0,0.0001009983534459,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6689147949219,0.0,0.0,0.0004790925304405,286.8585205078125,294.1499938964844,292.7889099121094,292.3302917480469,292.70709228515625,292.73974609375,287.7110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426779274373075e-09,0.0010219076648354,-0.0211275927722454,0.0,0.0,0.0,-0.0089903315529227,60.0,8.370058059692383,-0.0,-7.120164013940666e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.67657470703125,0.0,0.0,9.596197196515276e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6764831542969,0.0,0.0,0.0001010525884339,298.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6763916015625,0.0,0.0,7.463710062438622e-05,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.676513671875,0.0,0.0,0.000101052581158,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6766967773437,0.0,0.0,0.0004793497791979,286.8662109375,294.1499938964844,292.80712890625,292.3316650390625,292.7090759277344,292.7578125,287.7168884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490937730698533e-09,0.0010224562138319,-0.0212956070899963,0.0,0.0,0.0,-0.0090221380814909,60.0,8.369770050048828,-0.0,-7.127812295948388e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.67657470703125,0.0,0.0,9.596197196515276e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6764831542969,0.0,0.0,0.0001010525884339,298.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6763916015625,0.0,0.0,7.463710062438622e-05,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.676513671875,0.0,0.0,0.000101052581158,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6766967773437,0.0,0.0,0.0004793497791979,286.8662109375,294.1499938964844,292.80712890625,292.3316650390625,292.7090759277344,292.7578125,287.7168884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490937730698533e-09,0.0010224562138319,-0.0212956070899963,0.0,0.0,0.0,-0.0090221380814909,60.0,8.369770050048828,-0.0,-7.127812295948388e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
