time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17991060,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6843566894531,0.0,0.0,9.60156976361759e-05,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68426513671875,0.0,0.0,0.0001011091662803,298.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6841735839844,0.0,0.0,7.467888644896448e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6842956542969,0.0,0.0,0.0001011091590044,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6844787597656,0.0,0.0,0.0004796181747224,286.87384033203125,294.1499938964844,292.82574462890625,292.3326721191406,292.7113952636719,292.7761535644531,287.72271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557875297299233e-09,0.0010230286279693,-0.021470895037055,0.0,0.0,0.0,-0.0090553220361471,60.0,8.368758201599121,-0.0,-7.135795243584654e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6843566894531,0.0,0.0,9.60156976361759e-05,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68426513671875,0.0,0.0,0.0001011091662803,298.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6841735839844,0.0,0.0,7.467888644896448e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6842956542969,0.0,0.0,0.0001011091590044,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6844787597656,0.0,0.0,0.0004796181747224,286.87384033203125,294.1499938964844,292.82574462890625,292.3326721191406,292.7113952636719,292.7761535644531,287.72271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557875297299233e-09,0.0010230286279693,-0.021470895037055,0.0,0.0,0.0,-0.0090553220361471,60.0,8.368758201599121,-0.0,-7.135795243584654e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6921081542969,0.0,0.0,9.607124229660258e-05,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6920166015625,0.0,0.0,0.0001011676504276,298.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.69195556640625,0.0,0.0,7.472208380931988e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69207763671875,0.0,0.0,0.0001011676431517,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6922607421875,0.0,0.0,0.0004798955924343,286.8815002441406,294.1499938964844,292.84478759765625,292.3334045410156,292.7139892578125,292.7947998046875,287.72857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707150162123e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.367228507995605,-0.0,-7.144053171259658e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6921081542969,0.0,0.0,9.607124229660258e-05,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6920166015625,0.0,0.0,0.0001011676504276,298.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.69195556640625,0.0,0.0,7.472208380931988e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69207763671875,0.0,0.0,0.0001011676431517,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6922607421875,0.0,0.0,0.0004798955924343,286.8815002441406,294.1499938964844,292.84478759765625,292.3334045410156,292.7139892578125,292.7947998046875,287.72857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707150162123e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.367228507995605,-0.0,-7.144053171259658e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6960144042969,0.0,0.0,9.609983681002632e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6959228515625,0.0,0.0,0.0001011977656162,298.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6958312988281,0.0,0.0,7.474432641174644e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6959533691406,0.0,0.0,0.0001011977583402,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961364746094,0.0,0.0,0.000480038463138,286.88531494140625,294.1499938964844,292.8544616699219,292.33367919921875,292.7154235839844,292.8043212890625,287.73150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239338735118,8.662699890749082e-09,0.001023925258778,-0.0217453949153423,0.0,0.0,0.0,-0.009107288904488,60.0,8.36623477935791,-0.0,-7.148306480075918e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.69989013671875,0.0,0.0,9.612872963771224e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6997985839844,0.0,0.0,0.0001012281936709,298.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.69970703125,0.0,0.0,7.476680184481665e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6998291015625,0.0,0.0,0.000101228186395,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.70001220703125,0.0,0.0,0.0004801827890332,286.8890991210937,294.1499938964844,292.8642883300781,292.3339233398437,292.7169189453125,292.8139343261719,287.73443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242419084534,8.698699538456367e-09,0.0010242331773042,-0.0218396633863449,0.0,0.0,0.0,-0.0091251358389854,60.0,8.365165710449219,-0.0,-7.152605974170001e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7076416015625,0.0,0.0,9.61871846811846e-05,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7075500488281,0.0,0.0,0.0001012897482723,298.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7074584960937,0.0,0.0,7.481226930394769e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.70758056640625,0.0,0.0,0.0001012897409964,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.707763671875,0.0,0.0,0.0004804747877642,286.896728515625,294.1499938964844,292.8843078613281,292.3343811035156,292.7200622558594,292.83331298828125,287.74029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.362895011901855,-0.0,-7.161306569969383e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7076416015625,0.0,0.0,9.61871846811846e-05,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7075500488281,0.0,0.0,0.0001012897482723,298.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7074584960937,0.0,0.0,7.481226930394769e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.70758056640625,0.0,0.0,0.0001012897409964,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.707763671875,0.0,0.0,0.0004804747877642,286.896728515625,294.1499938964844,292.8843078613281,292.3343811035156,292.7200622558594,292.83331298828125,287.74029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.362895011901855,-0.0,-7.161306569969383e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7153625488281,0.0,0.0,9.62491612881422e-05,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7152709960937,0.0,0.0,0.0001013550136121,298.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7152099609375,0.0,0.0,7.486047252314165e-05,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.71533203125,0.0,0.0,0.0001013550063362,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.71551513671875,0.0,0.0,0.0004807843652088,286.9043273925781,294.1499938964844,292.90484619140625,292.3348083496094,292.7235717773437,292.8532409667969,287.7461853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848741295253149e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.360506057739258,-0.0,-7.17053794119238e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7153625488281,0.0,0.0,9.62491612881422e-05,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7152709960937,0.0,0.0,0.0001013550136121,298.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7152099609375,0.0,0.0,7.486047252314165e-05,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.71533203125,0.0,0.0,0.0001013550063362,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.71551513671875,0.0,0.0,0.0004807843652088,286.9043273925781,294.1499938964844,292.90484619140625,292.3348083496094,292.7235717773437,292.8532409667969,287.7461853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848741295253149e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.360506057739258,-0.0,-7.17053794119238e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7231140136719,0.0,0.0,9.63189304457046e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7230224609375,0.0,0.0,0.0001014284789562,298.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.72296142578125,0.0,0.0,7.491472933907062e-05,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7230529785156,0.0,0.0,0.0001014284716802,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7232360839844,0.0,0.0,0.0004811328544747,286.9118957519531,294.1499938964844,292.9259948730469,292.3353576660156,292.7272644042969,292.8733825683594,287.7520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935661099940262e-09,0.0010262586874887,-0.022460164502263,0.0,0.0,0.0,-0.0092426044866442,60.0,8.3584623336792,-0.0,-7.180936734130229e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7231140136719,0.0,0.0,9.63189304457046e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7230224609375,0.0,0.0,0.0001014284789562,298.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.72296142578125,0.0,0.0,7.491472933907062e-05,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7230529785156,0.0,0.0,0.0001014284716802,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7232360839844,0.0,0.0,0.0004811328544747,286.9118957519531,294.1499938964844,292.9259948730469,292.3353576660156,292.7272644042969,292.8733825683594,287.7520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935661099940262e-09,0.0010262586874887,-0.022460164502263,0.0,0.0,0.0,-0.0092426044866442,60.0,8.3584623336792,-0.0,-7.180936734130229e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7308349609375,0.0,0.0,9.640983626013622e-05,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7307434082031,0.0,0.0,0.0001015242087305,298.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7306823730469,0.0,0.0,7.498543709516525e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.73077392578125,0.0,0.0,0.0001015242087305,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.73095703125,0.0,0.0,0.0004815869906451,286.91949462890625,294.1499938964844,292.9477844238281,292.3360595703125,292.7313842773437,292.8943786621094,287.7579650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.0489251647341e-09,0.0010272272629663,-0.0227567460387945,0.0,0.0,0.0,-0.0092987548559904,60.0,8.357674598693848,-0.0,-7.194498152784945e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7308349609375,0.0,0.0,9.640983626013622e-05,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7307434082031,0.0,0.0,0.0001015242087305,298.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7306823730469,0.0,0.0,7.498543709516525e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.73077392578125,0.0,0.0,0.0001015242087305,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.73095703125,0.0,0.0,0.0004815869906451,286.91949462890625,294.1499938964844,292.9477844238281,292.3360595703125,292.7313842773437,292.8943786621094,287.7579650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.0489251647341e-09,0.0010272272629663,-0.0227567460387945,0.0,0.0,0.0,-0.0092987548559904,60.0,8.357674598693848,-0.0,-7.194498152784945e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,9.64577484410256e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.734619140625,0.0,0.0,0.0001015746602206,298.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7345275878906,0.0,0.0,7.50227045500651e-05,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7346496582031,0.0,0.0,0.0001015746529446,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7348327636719,0.0,0.0,0.0004818262823391,286.9232482910156,294.1499938964844,292.9589233398437,292.3365173339844,292.7335510253906,292.9051208496094,287.7608947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277477558702,9.108615195430048e-09,0.0010277386754751,-0.0229130405932664,0.0,0.0,0.0,-0.0093283504247665,60.0,8.357622146606445,-0.0,-7.201650475963106e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7385559082031,0.0,0.0,9.650610445532948e-05,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.73846435546875,0.0,0.0,0.0001016255846479,298.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7384033203125,0.0,0.0,7.506031397497281e-05,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7384948730469,0.0,0.0,0.000101625577372,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7386779785156,0.0,0.0,0.0004820678441319,286.9270324707031,294.1499938964844,292.9702453613281,292.3370666503906,292.7358703613281,292.91607666015625,287.76385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282626608386,9.168862113995148e-09,0.0010282535804435,-0.0230707917362451,0.0,0.0,0.0,-0.0093582160770893,60.0,8.357805252075195,-0.0,-7.208872432329373e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7462463378906,0.0,0.0,9.660022624302655e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7461853027344,0.0,0.0,0.0001017246977426,298.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.74609375,0.0,0.0,7.513351738452911e-05,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7462158203125,0.0,0.0,0.0001017246904666,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74639892578125,0.0,0.0,0.0004825380165129,286.9346008300781,294.1499938964844,292.9934387207031,292.3384094238281,292.74072265625,292.93853759765625,287.769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.358480453491211,-0.0,-7.222940467954686e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7462463378906,0.0,0.0,9.660022624302655e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7461853027344,0.0,0.0,0.0001017246977426,298.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.74609375,0.0,0.0,7.513351738452911e-05,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7462158203125,0.0,0.0,0.0001017246904666,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74639892578125,0.0,0.0,0.0004825380165129,286.9346008300781,294.1499938964844,292.9934387207031,292.3384094238281,292.74072265625,292.93853759765625,287.769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.358480453491211,-0.0,-7.222940467954686e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.75396728515625,0.0,0.0,9.668993880040944e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7538757324219,0.0,0.0,0.0001018191760522,298.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7538146972656,0.0,0.0,7.520330109400675e-05,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.75390625,0.0,0.0,0.0001018191687762,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.75408935546875,0.0,0.0,0.0004829861572943,286.942138671875,294.1499938964844,293.0173645019531,292.3402709960937,292.7457275390625,292.9612731933594,287.77569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397905564867416e-09,0.0010302113369107,-0.0236705094575881,0.0,0.0,0.0,-0.0094717592000961,60.0,8.359235763549805,-0.0,-7.23636333077593e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.75396728515625,0.0,0.0,9.668993880040944e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7538757324219,0.0,0.0,0.0001018191760522,298.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7538146972656,0.0,0.0,7.520330109400675e-05,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.75390625,0.0,0.0,0.0001018191687762,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.75408935546875,0.0,0.0,0.0004829861572943,286.942138671875,294.1499938964844,293.0173645019531,292.3402709960937,292.7457275390625,292.9612731933594,287.77569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397905564867416e-09,0.0010302113369107,-0.0236705094575881,0.0,0.0,0.0,-0.0094717592000961,60.0,8.359235763549805,-0.0,-7.23636333077593e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7616577148437,0.0,0.0,9.675656474428251e-05,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7615661621094,0.0,0.0,0.0001018893308355,298.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7615051269531,0.0,0.0,7.525512046413496e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7615966796875,0.0,0.0,0.0001018893308355,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.76177978515625,0.0,0.0,0.0004833189595956,286.9496459960937,294.1499938964844,293.0421142578125,292.3426513671875,292.7513122558594,292.9851379394531,287.7816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309307835996,9.480912055437333e-09,0.0010309212375432,-0.0238878428936004,0.0,0.0,0.0,-0.0095129096880555,60.0,8.360076904296875,-0.0,-7.246338640243266e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7616577148437,0.0,0.0,9.675656474428251e-05,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7615661621094,0.0,0.0,0.0001018893308355,298.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7615051269531,0.0,0.0,7.525512046413496e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7615966796875,0.0,0.0,0.0001018893308355,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.76177978515625,0.0,0.0,0.0004833189595956,286.9496459960937,294.1499938964844,293.0421142578125,292.3426513671875,292.7513122558594,292.9851379394531,287.7816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309307835996,9.480912055437333e-09,0.0010309212375432,-0.0238878428936004,0.0,0.0,0.0,-0.0095129096880555,60.0,8.360076904296875,-0.0,-7.246338640243266e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7693176269531,0.0,0.0,9.68108288361691e-05,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7692565917969,0.0,0.0,0.0001019464762066,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7691955566406,0.0,0.0,7.529732101829723e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.769287109375,0.0,0.0,0.0001019464689306,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7694702148437,0.0,0.0,0.0004835900326725,286.9571533203125,294.1499938964844,293.0677185058594,292.345703125,292.75714111328125,293.00946044921875,287.7875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548518420388064e-09,0.0010315014515072,-0.0240648500621318,0.0,0.0,0.0,-0.0095464354380965,60.0,8.36082649230957,-0.0,-7.254468670225833e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7693176269531,0.0,0.0,9.68108288361691e-05,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7692565917969,0.0,0.0,0.0001019464762066,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7691955566406,0.0,0.0,7.529732101829723e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.769287109375,0.0,0.0,0.0001019464689306,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7694702148437,0.0,0.0,0.0004835900326725,286.9571533203125,294.1499938964844,293.0677185058594,292.345703125,292.75714111328125,293.00946044921875,287.7875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548518420388064e-09,0.0010315014515072,-0.0240648500621318,0.0,0.0,0.0,-0.0095464354380965,60.0,8.36082649230957,-0.0,-7.254468670225833e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7731628417969,0.0,0.0,9.683012467576192e-05,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7731018066406,0.0,0.0,0.0001019667906803,298.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.77301025390625,0.0,0.0,7.531233131885529e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.77313232421875,0.0,0.0,0.0001019667906803,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7732849121094,0.0,0.0,0.0004836863954551,286.9609069824219,294.1499938964844,293.0808410644531,292.3475036621094,292.7601623535156,293.0218811035156,287.7904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317139094695,9.572556081138828e-09,0.0010317043634131,-0.0241277888417243,0.0,0.0,0.0,-0.0095583386719226,60.0,8.361117362976074,-0.0,-7.257360579160378e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7770080566406,0.0,0.0,9.684415272204204e-05,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77691650390625,0.0,0.0,0.0001019815681502,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.77685546875,0.0,0.0,7.532323797931895e-05,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7769470214844,0.0,0.0,0.0001019815608742,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7771301269531,0.0,0.0,0.0004837564774788,286.96466064453125,294.1499938964844,293.0942077636719,292.3495178222656,292.7633056640625,293.03448486328125,287.79345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318633867427,9.590034544260106e-09,0.0010318538406863,-0.0241735503077507,0.0,0.0,0.0,-0.0095670036971569,60.0,8.361401557922363,-0.0,-7.259463785658228e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.78466796875,0.0,0.0,9.686294652055948e-05,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7845764160156,0.0,0.0,0.0001020013514789,298.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7845153808594,0.0,0.0,7.533785537816584e-05,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7846069335937,0.0,0.0,0.0001020013514789,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7847900390625,0.0,0.0,0.0004838503373321,286.9721374511719,294.1499938964844,293.1216125488281,292.3541564941406,292.7698059082031,293.0601501464844,287.7994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613445151046562e-09,0.001032056286931,-0.0242348425090312,0.0,0.0,0.0,-0.0095786210149526,60.0,8.362056732177734,-0.0,-7.26228037706278e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.78466796875,0.0,0.0,9.686294652055948e-05,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7845764160156,0.0,0.0,0.0001020013514789,298.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7845153808594,0.0,0.0,7.533785537816584e-05,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7846069335937,0.0,0.0,0.0001020013514789,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7847900390625,0.0,0.0,0.0004838503373321,286.9721374511719,294.1499938964844,293.1216125488281,292.3541564941406,292.7698059082031,293.0601501464844,287.7994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613445151046562e-09,0.001032056286931,-0.0242348425090312,0.0,0.0,0.0,-0.0095786210149526,60.0,8.362056732177734,-0.0,-7.26228037706278e-08,0.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79229736328125,0.0,0.050000000745058,9.686237899586558e-05,298.71563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7922058105469,0.0,0.050000000745058,0.0001020007548504,298.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7921447753906,0.0,0.050000000745058,7.533741882070899e-05,298.6429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.792236328125,0.0,0.050000000745058,0.0001020007548504,298.64312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7924194335937,0.0,0.050000000745058,0.0004838475433643,286.9795837402344,286.19000244140625,293.1499938964844,292.3597717285156,292.7771301269531,293.0878295898437,287.80535888671875,1.0,0.099166102707386,0.0,0.0,1.0,1.0,-0.0010320581495761,9.612738161024481e-09,0.0010320484871044,-0.0242329929023981,0.0,0.0,0.0,-0.0095782615244388,60.0,8.364554405212402,-0.0,-7.262195822477224e-08,1.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79229736328125,0.0,0.050000000745058,9.686237899586558e-05,298.71563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7922058105469,0.0,0.050000000745058,0.0001020007548504,298.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7921447753906,0.0,0.050000000745058,7.533741882070899e-05,298.6429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.792236328125,0.0,0.050000000745058,0.0001020007548504,298.64312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7924194335937,0.0,0.050000000745058,0.0004838475433643,286.9795837402344,286.19000244140625,293.1499938964844,292.3597717285156,292.7771301269531,293.0878295898437,287.80535888671875,1.0,0.099166102707386,0.0,0.0,1.0,1.0,-0.0010320581495761,9.612738161024481e-09,0.0010320484871044,-0.0242329929023981,0.0,0.0,0.0,-0.0095782615244388,60.0,8.364554405212402,-0.0,-7.262195822477224e-08,1.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.8601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4982604980469,0.6344776153564453,0.050000000745058,0.0408486202359199,298.7019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4982604980469,0.6344776153564453,0.050000000745058,0.0430155657231807,298.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.49822998046875,0.6344776153564453,0.050000000745058,0.0317711494863033,298.6195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4982604980469,0.6344776153564453,0.050000000745058,0.0430155657231807,298.62017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.498291015625,0.6344776153564453,0.050000000745058,0.2040473073720932,287.625244140625,286.17108154296875,293.1652526855469,292.36328125,296.5732116699219,297.5276794433594,287.9955139160156,1.0,0.1095218136906623,0.0819161683320999,0.0819161683320999,1.0,1.0,-0.4340367913246155,0.000451709376648,0.4335850775241852,-0.1306911259889602,0.0,0.0,0.0,10.155922889709473,60.0,1135.734130859375,0.0,12.235553741455078,1.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.8056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4497985839844,0.6320397853851318,0.050000000745058,0.0452384911477565,298.67596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4497985839844,0.6320397853851318,0.050000000745058,0.0476383119821548,298.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.44976806640625,0.6320397853851318,0.050000000745058,0.0351854935288429,298.5772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4497985839844,0.6320397853851318,0.050000000745058,0.0476383119821548,298.5770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4497985839844,0.6320397853851318,0.050000000745058,0.2259756326675415,288.5574645996094,286.1501770019531,293.1820983886719,292.3677673339844,297.1395568847656,298.75445556640625,289.21832275390625,1.0,0.1209410652518272,0.1638323366641998,0.1638323366641998,1.0,1.0,-0.4820190072059631,0.0166688896715641,0.4653500914573669,-0.1258078813552856,0.0,0.0,0.0,12.450904846191406,60.0,2380.94677734375,0.0,16.636507034301758,1.0,281.02850341796875,283.5898742675781,298.4468688964844,300.4708557128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.699693324923777e-21,-1.849846662461889e-21,-1.849846662461889e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.73321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1448974609375,0.5713009834289551,0.050000000745058,0.0456788726150989,298.63482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1448974609375,0.5713009834289551,0.050000000745058,0.0481020547449588,298.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1448974609375,0.5713009834289551,0.050000000745058,0.0355280116200447,298.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1448974609375,0.5713009834289551,0.050000000745058,0.0481020547449588,298.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1448974609375,0.5713009834289551,0.050000000745058,0.2281754314899444,287.93603515625,286.1026916503906,293.2204284667969,292.3794250488281,297.1163330078125,298.75537109375,286.7684631347656,1.0,0.1404914408922195,0.3276646733283996,0.3276646733283996,1.0,1.0,-0.4867175817489624,0.061962716281414,0.4247548580169678,-0.0817209109663963,1.0,1.0,0.0,19.989091873168945,60.0,13469.1455078125,0.0,23.15028381347656,1.0,281.9120788574219,286.42657470703125,298.30889892578125,299.90869140625,293.1499938964844,293.1499938964844,283.1499938964844,1846.826904296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4997769296169281,1.0,0.0,0.0,0.9051265120506288,0.9051283597946168,5.66096076681788e-08,4.262877464294434,4.2628679275512695,9.811903510126284e-06,0.0,0.0,-0.0,5348.60107421875,0.0,22.88126564025879,1895.02001953125,0.0,506.2384643554688,0.234408438205719,1.0,0.0,3.0,1.0,0.0
17993040,298.73321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1448974609375,0.5713009834289551,0.050000000745058,0.0456788726150989,298.63482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1448974609375,0.5713009834289551,0.050000000745058,0.0481020547449588,298.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1448974609375,0.5713009834289551,0.050000000745058,0.0355280116200447,298.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1448974609375,0.5713009834289551,0.050000000745058,0.0481020547449588,298.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1448974609375,0.5713009834289551,0.050000000745058,0.2281754314899444,287.93603515625,286.1026916503906,293.2204284667969,292.3794250488281,297.1163330078125,298.75537109375,286.7684631347656,1.0,0.1404914408922195,0.3276646733283996,0.3276646733283996,1.0,1.0,-0.4867175817489624,0.061962716281414,0.4247548580169678,-0.0817209109663963,1.0,1.0,0.0,19.989091873168945,60.0,13469.1455078125,0.0,23.15028381347656,1.0,281.9120788574219,286.42657470703125,298.30889892578125,299.90869140625,293.1499938964844,293.1499938964844,283.1499938964844,1846.826904296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4997769296169281,1.0,0.0,0.0,0.9051265120506288,0.9051283597946168,5.66096076681788e-08,4.262877464294434,4.2628679275512695,9.811903510126284e-06,0.0,0.0,-0.0,5348.60107421875,0.0,22.88126564025879,1895.02001953125,0.0,506.2384643554688,0.234408438205719,1.0,0.0,3.0,1.0,0.0
17993100,298.6905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2279968261719,0.5494308471679688,0.050000000745058,0.0458165816962718,298.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2279968261719,0.5494308471679688,0.050000000745058,0.0482470653951168,298.7947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2279968261719,0.5494308471679688,0.050000000745058,0.0356351174414157,298.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2279968261719,0.5494308471679688,0.050000000745058,0.0482470653951168,298.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2279968261719,0.5494308471679688,0.050000000745058,0.228863313794136,286.0663146972656,286.076171875,293.2417907714844,292.3865661621094,297.09588623046875,298.718505859375,285.4799194335937,1.0,0.1489128470420837,0.4095808267593384,0.4095808267593384,1.0,1.0,-0.4881849884986877,0.1002994775772094,0.3878855109214782,-0.0438418090343475,0.6837261915206909,0.6837261915206909,0.0,23.6739444732666,60.0,12174.9921875,0.0,26.307207107543945,1.0,282.4176330566406,285.0882568359375,297.0075378417969,298.52587890625,293.1499938964844,293.1499938964844,283.1499938964844,3907.937744140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5955504775047302,1.0,0.0,0.0,1.168821096420288,1.1688237190246582,9.124654098968676e-08,4.26584005355835,4.265830039978027,9.786647751752753e-06,0.0,0.0,-0.0,3875.6044921875,0.0,50.86676025390625,1895.4256591796875,0.0,904.3275146484376,0.297430157661438,1.0,0.0,3.0,1.0,0.0
17993160,298.6493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032897949219,0.5325799584388733,0.050000000745058,0.0459481477737426,298.5742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032897949219,0.5325799584388733,0.050000000745058,0.0483856126666069,298.7550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032897949219,0.5325799584388733,0.050000000745058,0.0357374474406242,298.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032897949219,0.5325799584388733,0.050000000745058,0.0483856126666069,298.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032897949219,0.5325799584388733,0.050000000745058,0.2295205146074295,285.356689453125,286.0479431152344,293.2645568847656,292.39453125,297.0008239746094,298.6788024902344,285.489990234375,1.0,0.1564893275499344,0.5276646614074707,0.5276646614074707,0.800000011920929,1.0,-0.4895869791507721,0.1603919863700866,0.3291949927806854,0.0157329943031072,0.0764251425862312,0.0764251425862312,0.0,27.20067977905273,60.0,6162.892578125,0.0,29.34215545654297,1.0,282.66387939453125,285.32110595703125,295.9356689453125,296.979248046875,293.1499938964844,293.1499938964844,283.1499938964844,23617.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5934835076332092,1.0,0.0,0.0,0.3169879019260406,0.3213298618793487,7.1282197922073465e-09,4.2659220695495605,4.265912055969238,9.785947440832388e-06,0.0,0.0,-0.0,1130.07470703125,0.0,16.76045036315918,1895.436767578125,0.0,893.1647338867188,0.2555722892284393,1.0,0.0,3.0,1.0,0.0
17993220,298.6114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38623046875,0.5160139203071594,0.050000000745058,0.0461120270192623,298.54168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.38623046875,0.5160139203071594,0.050000000745058,0.0485581830143928,298.7140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.38623046875,0.5160139203071594,0.050000000745058,0.0358649082481861,298.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.38623046875,0.5160139203071594,0.050000000745058,0.0485581830143928,298.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38623046875,0.5160139203071594,0.050000000745058,0.2303391098976135,286.4761962890625,286.0073547363281,293.2973022460937,292.406494140625,296.0230407714844,298.6307678222656,286.662841796875,1.0,0.1654382646083831,0.6861644983291626,0.6861644983291626,0.5315468907356262,1.0,-0.4913330078125,0.2616692781448364,0.2296637147665023,0.1162765100598335,0.7615174651145935,0.7615174651145935,0.0,31.597410202026367,60.0,11821.6689453125,0.0,33.16637420654297,1.0,282.7983703613281,286.6403503417969,294.9961242675781,295.8088073730469,293.1499938964844,293.1499938964844,283.1499938964844,10358.2529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4965550303459167,1.0,0.0,0.0,0.9102851748466492,0.9626975655555724,5.5290236389282654e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.51611328125,0.0,41.98561477661133,1895.4371337890625,0.0,496.4676818847656,0.2838164567947387,1.0,0.0,3.0,1.0,0.0
