time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993280,298.59820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4252624511719,0.509802520275116,0.050000000745058,0.0461861379444599,298.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4252624511719,0.509802520275116,0.050000000745058,0.0486362278461456,298.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4252624511719,0.509802520275116,0.050000000745058,0.0359225533902645,298.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4252624511719,0.509802520275116,0.050000000745058,0.0486362278461456,298.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4252624511719,0.509802520275116,0.050000000745058,0.2307093292474746,286.4105529785156,285.98638916015625,293.314208984375,292.41290283203125,295.1815185546875,298.6126708984375,285.9840087890625,1.0,0.1693536788225174,0.7638323307037354,0.7638323307037354,0.4000000059604645,1.0,-0.4921226799488067,0.3489924371242523,0.1431302428245544,0.2030927240848541,0.8461394309997559,0.8461394309997559,0.0,33.59183883666992,60.0,12423.2333984375,-0.0,34.921512603759766,1.0,282.91192626953125,285.59967041015625,294.9999389648437,295.98638916015625,293.1499938964844,293.1499938964844,283.1499938964844,5010.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4679761528968811,1.0,0.0,0.0,1.298194169998169,1.2997771501541138,1.124534350083195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.95947265625,0.0,70.3190689086914,1895.4371337890625,0.0,417.8182067871094,0.330881118774414,1.0,0.0,3.0,1.0,0.0
17993340,298.56024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44049072265625,0.4970804452896118,0.050000000745058,0.0463669449090957,298.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.44049072265625,0.4970804452896118,0.050000000745058,0.0488266274333,298.6524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44049072265625,0.4970804452896118,0.050000000745058,0.0360631793737411,298.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.44049072265625,0.4970804452896118,0.050000000745058,0.0488266274333,298.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.44049072265625,0.4970804452896118,0.050000000745058,0.2316124886274337,285.4359130859375,285.9267578125,293.3623046875,292.431640625,293.43621826171875,298.56475830078125,285.7388916015625,1.0,0.1784860789775848,0.9723413586616516,0.9723413586616516,0.0468458086252212,1.0,-0.4940492808818817,0.493865966796875,0.0001833024289226,0.3470026552677154,0.1097354367375373,0.1097354367375373,0.0,38.449832916259766,60.0,5666.98486328125,-0.0,39.21421432495117,1.0,283.04510498046875,285.7587890625,294.9246520996094,295.4393920898437,293.1499938964844,293.1499938964844,283.1499938964844,26676.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3886019587516784,1.0,0.0,0.0,0.2798226475715637,0.3274565637111664,6.0000138191185215e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1273.892822265625,0.0,19.004335403442383,1895.4371337890625,0.0,256.1009216308594,0.2729964554309845,1.0,0.0,3.0,1.0,0.0
17993400,298.5563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.54669189453125,0.495705097913742,0.050000000745058,0.0463890619575977,298.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54669189453125,0.495705097913742,0.050000000745058,0.048849917948246,298.6472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54669189453125,0.495705097913742,0.050000000745058,0.0360803827643394,298.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54669189453125,0.495705097913742,0.050000000745058,0.048849917948246,298.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.54669189453125,0.495705097913742,0.050000000745058,0.2317229807376861,285.5745544433594,285.9184875488281,293.36895751953125,292.4342956542969,293.3915710449219,298.5589294433594,286.0175170898437,1.0,0.1795571148395538,1.0,1.0,0.0,1.0,-0.4942854046821594,0.4942836165428161,1.7946686057257466e-06,0.3473776578903198,0.1750362664461136,0.1750362664461136,0.0,39.0415153503418,60.0,5827.62158203125,-0.0,39.73656463623047,1.0,283.0487976074219,285.99200439453125,294.8673400878906,295.3403015136719,293.1499938964844,293.1499938964844,283.1499938964844,25054.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3699806630611419,1.0,0.0,0.0,0.2683147490024566,0.3892713785171509,5.6835536277333185e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1411.612548828125,0.0,21.3734188079834,1895.4371337890625,0.0,225.6616058349609,0.2698628604412079,1.0,0.0,3.0,1.0,0.0
17993460,298.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95220947265625,0.4859669506549835,0.050000000745058,0.0465584471821785,298.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.95220947265625,0.4859669506549835,0.050000000745058,0.0490282885730266,298.6136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.95220947265625,0.4859669506549835,0.050000000745058,0.0362121276557445,298.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.95220947265625,0.4859669506549835,0.050000000745058,0.0490282885730266,298.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95220947265625,0.4859669506549835,0.050000000745058,0.232569083571434,285.8890380859375,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5232238769531,285.4930419921875,1.0,0.1875498741865158,1.0,1.0,0.0,1.0,-0.4960903823375702,0.4960900247097015,3.519574249821744e-07,0.3488160669803619,0.6435012817382812,0.6435012817382812,0.0,43.57197952270508,48.0,11263.8388671875,-0.0,43.7547607421875,1.0,283.1125183105469,285.2645568847656,295.2696228027344,296.05633544921875,293.1499938964844,293.1499938964844,283.1499938964844,10126.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3042143881320953,1.0,0.0,0.0,1.3419733047485352,1.3420579433441162,1.2016587902508036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.8916015625,0.0,90.67444610595705,1895.4371337890625,0.0,122.94576263427734,0.3513474762439728,1.0,0.0,3.0,1.0,0.0
17993520,298.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95220947265625,0.4859669506549835,0.050000000745058,0.0465584471821785,298.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.95220947265625,0.4859669506549835,0.050000000745058,0.0490282885730266,298.6136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.95220947265625,0.4859669506549835,0.050000000745058,0.0362121276557445,298.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.95220947265625,0.4859669506549835,0.050000000745058,0.0490282885730266,298.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95220947265625,0.4859669506549835,0.050000000745058,0.232569083571434,285.8890380859375,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5232238769531,285.4930419921875,1.0,0.1875498741865158,1.0,1.0,0.0,1.0,-0.4960903823375702,0.4960900247097015,3.519574249821744e-07,0.3488160669803619,0.6435012817382812,0.6435012817382812,0.0,43.57197952270508,48.0,11263.8388671875,-0.0,43.7547607421875,1.0,283.1125183105469,285.2645568847656,295.2696228027344,296.05633544921875,293.1499938964844,293.1499938964844,283.1499938964844,10126.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3042143881320953,1.0,0.0,0.0,1.3419733047485352,1.3420579433441162,1.2016587902508036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.8916015625,0.0,90.67444610595705,1895.4371337890625,0.0,122.94576263427734,0.3513474762439728,1.0,0.0,3.0,1.0,0.0
17993580,298.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7186889648437,0.4836073517799377,0.050000000745058,0.0466019064188003,298.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7186889648437,0.4836073517799377,0.050000000745058,0.0490740537643432,298.5815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7186889648437,0.4836073517799377,0.050000000745058,0.0362459272146225,298.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7186889648437,0.4836073517799377,0.050000000745058,0.0490740537643432,298.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7186889648437,0.4836073517799377,0.050000000745058,0.2327861785888672,285.773681640625,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4916076660156,286.121826171875,1.0,0.1890581250190735,1.0,1.0,0.0,1.0,-0.4965537786483764,0.4965534210205078,3.523616953771125e-07,0.3491841554641723,0.5156385898590088,0.5156385898590088,0.0,44.73439407348633,36.0,8720.4775390625,-0.0,44.79034805297852,1.0,283.13232421875,286.3650817871094,295.3390808105469,295.850830078125,293.1499938964844,293.1499938964844,283.1499938964844,21282.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2911818623542785,1.0,0.0,0.0,0.5949113368988037,0.6276026368141174,2.3615543298660672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2999.489501953125,0.0,33.78451919555664,1895.4371337890625,0.0,83.86151123046875,0.2811922132968902,1.0,0.0,3.0,1.0,0.0
17993640,298.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7186889648437,0.4836073517799377,0.050000000745058,0.0466019064188003,298.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7186889648437,0.4836073517799377,0.050000000745058,0.0490740537643432,298.5815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7186889648437,0.4836073517799377,0.050000000745058,0.0362459272146225,298.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7186889648437,0.4836073517799377,0.050000000745058,0.0490740537643432,298.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7186889648437,0.4836073517799377,0.050000000745058,0.2327861785888672,285.773681640625,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4916076660156,286.121826171875,1.0,0.1890581250190735,1.0,1.0,0.0,1.0,-0.4965537786483764,0.4965534210205078,3.523616953771125e-07,0.3491841554641723,0.5156385898590088,0.5156385898590088,0.0,44.73439407348633,36.0,8720.4775390625,-0.0,44.79034805297852,1.0,283.13232421875,286.3650817871094,295.3390808105469,295.850830078125,293.1499938964844,293.1499938964844,283.1499938964844,21282.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2911818623542785,1.0,0.0,0.0,0.5949113368988037,0.6276026368141174,2.3615543298660672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2999.489501953125,0.0,33.78451919555664,1895.4371337890625,0.0,83.86151123046875,0.2811922132968902,1.0,0.0,3.0,1.0,0.0
17993700,298.5142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99859619140625,0.4848033189773559,0.050000000745058,0.0465798154473304,298.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99859619140625,0.4848033189773559,0.050000000745058,0.049050785601139,298.571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99859619140625,0.4848033189773559,0.050000000745058,0.0362287461757659,298.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99859619140625,0.4848033189773559,0.050000000745058,0.049050785601139,298.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99859619140625,0.4848033189773559,0.050000000745058,0.2326758205890655,285.99462890625,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.4820556640625,285.7355041503906,1.0,0.1878814548254013,1.0,1.0,0.0,1.0,-0.4963184595108032,0.4963181018829345,3.5215836646784737e-07,0.3490018546581268,0.8102611303329468,0.8102611303329468,0.0,44.14352035522461,36.0,11861.2373046875,-0.0,44.26371383666992,1.0,283.1396789550781,285.5556030273437,295.5801086425781,296.4168701171875,293.1499938964844,293.1499938964844,283.1499938964844,6730.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3083002269268036,1.0,0.0,0.0,1.349057674407959,1.3492835760116575,1.214379636849117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5071.94091796875,0.0,82.44355773925781,1895.4371337890625,0.0,129.510986328125,0.347597986459732,1.0,0.0,3.0,1.0,0.0
17993760,298.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4867248535156,0.4872974753379822,0.050000000745058,0.0465342216193676,298.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4867248535156,0.4872974753379822,0.050000000745058,0.0490027777850627,298.5604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4867248535156,0.4872974753379822,0.050000000745058,0.0361932851374149,298.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4867248535156,0.4872974753379822,0.050000000745058,0.0490027777850627,298.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4867248535156,0.4872974753379822,0.050000000745058,0.2324480712413787,285.4342956542969,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,298.4730224609375,285.2149658203125,1.0,0.1856113821268081,1.0,1.0,0.0,1.0,-0.4958327114582062,0.4958323538303375,3.517373556860548e-07,0.3486222326755523,0.5450755953788757,0.5450755953788757,0.0,42.92415237426758,25.0,10421.875,-0.0,43.17844009399414,1.0,283.1448059082031,285.0966186523437,295.77813720703125,296.5992431640625,293.1499938964844,293.1499938964844,283.1499938964844,16780.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.346007376909256,1.0,0.0,0.0,1.258112907409668,1.2581199407577517,1.056167207025283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.253173828125,0.0,95.03392791748048,1895.4371337890625,0.0,188.2010040283203,0.3529452681541443,1.0,0.0,3.0,1.0,0.0
17993820,298.50689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749694824219,0.5175406336784363,0.175607219338417,0.046094536781311,298.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.45977783203125,0.7498987317085266,0.1680067032575607,0.1366555392742157,298.4857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4672546386719,0.7683415412902832,0.174529418349266,0.108695276081562,298.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749694824219,0.5175406336784363,0.050000000745058,0.0485397689044475,298.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749694824219,0.5175406336784363,0.050000000745058,0.2302517592906952,285.4333801269531,285.4594421386719,293.6080627441406,292.5356140136719,293.60186767578125,298.4435119628906,285.75274658203125,1.0,0.1839349865913391,1.0,1.0,0.0,1.0,-0.6837440133094788,0.6837434768676758,5.284886697154434e-07,0.4927271008491516,0.490592747926712,0.490592747926712,0.0,32.73642349243164,25.0,10629.2490234375,-0.0,56.37968444824219,1.0,283.1471862792969,285.8924560546875,295.6490478515625,296.3421936035156,293.1499938964844,293.1499938964844,283.1499938964844,23088.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3596904873847961,1.0,0.0,0.0,0.7592442035675049,0.7592491507530212,3.8464175844410426e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3342.24365234375,0.0,47.586856842041016,1895.4371337890625,0.0,209.4247131347656,0.3058602809906006,1.0,0.0,3.0,1.0,0.0
17993880,298.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0066833496094,0.7942508459091187,0.1767055541276931,0.1286320686340332,298.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.03515625,0.8319530487060547,0.1659348756074905,0.1561999768018722,298.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0382080078125,0.8429057598114014,0.1721242219209671,0.1202808991074562,298.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8676147460937,0.5554245114326477,0.050000000745058,0.0482029989361763,298.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8676147460937,0.5554245114326477,0.050000000745058,0.2286542803049087,286.0069274902344,285.3851318359375,293.6319885253906,292.54620361328125,293.6268615722656,298.3919677734375,286.1484069824219,1.0,0.1844787299633026,1.0,1.0,0.0,1.0,-0.818336009979248,0.8183353543281555,6.786041808481968e-07,0.5987473130226135,0.9844822287559508,0.9844822287559508,0.0,25.49790000915528,28.0,15708.7490234375,-0.0,66.77853393554688,1.0,283.1479797363281,286.1055908203125,295.65338134765625,296.5717468261719,293.1499938964844,293.1499938964844,283.1499938964844,7541.21142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3650924563407898,1.0,0.0,0.0,1.3485039472579956,1.3485076427459717,1.2133828874993924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.453125,0.0,84.57798767089844,1895.4371337890625,0.0,217.90896606445312,0.3557361662387848,1.0,0.0,3.0,1.0,0.0
17993940,298.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183959960937,0.9251409769058228,0.1678904294967651,0.1527799516916275,298.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.91851806640625,0.9130774140357972,0.1634225249290466,0.1554902791976928,298.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183959960937,0.92889404296875,0.1717013567686081,0.1200698241591453,298.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9175109863281,0.892676830291748,0.1594913750886917,0.1458405703306198,298.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9339599609375,0.6175898909568787,0.1480426490306854,0.2270632237195968,285.9188842773437,285.32965087890625,293.6980285644531,292.57574462890625,293.693603515625,298.2299499511719,285.9140625,1.0,0.1886865347623825,1.0,1.0,0.0,1.0,-0.9616228342056274,0.9616219401359558,8.656210752633342e-07,0.7155748605728149,1.0,1.0,0.0,18.61652374267578,28.0,18529.544921875,-0.0,81.17693328857422,1.0,283.1495056152344,285.657958984375,295.9927062988281,297.2210693359375,293.1499938964844,293.1499938964844,283.1499938964844,7159.3349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4467033743858337,1.0,0.0,0.0,1.7822167873382568,1.7822222709655762,2.1194075827679626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.06298828125,0.0,173.27935791015625,1895.4371337890625,0.0,367.5169677734375,0.4438798129558563,1.0,0.0,3.0,1.0,0.0
17994000,298.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140625,0.9173804521560668,0.1677758693695068,0.1190996021032333,298.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.91412353515625,0.9881762266159058,0.1635593622922897,0.1551807224750518,298.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140625,0.9173804521560668,0.1724586337804794,0.0926330313086509,298.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140014648437,0.9761223793029784,0.1586277484893798,0.1487639546394348,298.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.922607421875,0.7510384321212769,0.1488538533449173,0.3265490233898163,285.91424560546875,285.27783203125,293.7069702148437,292.57977294921875,293.7026672363281,298.2157897949219,285.9184265136719,1.0,0.1902168840169906,1.0,1.0,0.0,1.0,-1.0182584524154663,1.01825749874115,9.466597816754074e-07,0.7605301737785339,1.0,1.0,0.0,15.217965126037598,48.0,19185.0703125,-0.0,85.94396209716797,1.0,283.14959716796875,285.65057373046875,296.01220703125,297.2730712890625,293.1499938964844,293.1499938964844,283.1499938964844,7479.587890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4582107067108154,1.0,0.0,0.0,1.8216413259506223,1.821647047996521,2.214211747286754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.1181640625,0.0,185.03501892089844,1895.4371337890625,0.0,393.9391174316406,0.4564106166362762,1.0,0.0,3.0,1.0,0.0
17994060,298.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002685546875,0.906500279903412,0.1844461262226104,0.1110625863075256,298.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8994140625,0.906500279903412,0.1751951277256012,0.1169542521238327,298.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002685546875,0.906500279903412,0.1893918216228485,0.086382009088993,298.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89959716796875,0.906500279903412,0.1621460318565368,0.1169542595744133,297.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90069580078125,0.9654878973960876,0.1453889459371566,0.656756579875946,285.8982238769531,285.18365478515625,293.7848815917969,292.6151428222656,293.7808532714844,298.1982421875,285.888916015625,1.0,0.2064432054758072,1.0,1.0,0.0,1.0,-1.0973330736160278,1.097332000732422,1.0716003089328296e-06,0.8284118175506592,1.0,1.0,0.0,15.77961254119873,68.0,21297.0078125,-0.0,124.73382568359376,1.0,283.14996337890625,285.5345153808594,296.02069091796875,297.5202941894531,293.1499938964844,293.1499938964844,283.1499938964844,10384.494140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5437666177749634,1.0,0.0,0.0,2.146429538726806,2.146437644958496,3.074161725180602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.23486328125,0.0,302.7022705078125,1895.4371337890625,0.0,661.0894165039062,0.5353456139564514,1.0,0.0,3.0,1.0,0.0
17994120,298.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002685546875,0.906500279903412,0.1844461262226104,0.1110625863075256,298.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8994140625,0.906500279903412,0.1751951277256012,0.1169542521238327,298.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002685546875,0.906500279903412,0.1893918216228485,0.086382009088993,298.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89959716796875,0.906500279903412,0.1621460318565368,0.1169542595744133,297.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90069580078125,0.9654878973960876,0.1453889459371566,0.656756579875946,285.8982238769531,285.18365478515625,293.7848815917969,292.6151428222656,293.7808532714844,298.1982421875,285.888916015625,1.0,0.2064432054758072,1.0,1.0,0.0,1.0,-1.0973330736160278,1.097332000732422,1.0716003089328296e-06,0.8284118175506592,1.0,1.0,0.0,15.77961254119873,68.0,21297.0078125,-0.0,124.73382568359376,1.0,283.14996337890625,285.5345153808594,296.02069091796875,297.5202941894531,293.1499938964844,293.1499938964844,283.1499938964844,10384.494140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5437666177749634,1.0,0.0,0.0,2.146429538726806,2.146437644958496,3.074161725180602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.23486328125,0.0,302.7022705078125,1895.4371337890625,0.0,661.0894165039062,0.5353456139564514,1.0,0.0,3.0,1.0,0.0
17994180,298.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9486389160156,0.8921630382537842,0.1928007453680038,0.1005713194608688,298.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9486389160156,0.8921630382537842,0.1827922016382217,0.1059064418077468,298.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9486389160156,0.8921630382537842,0.1972700357437133,0.0782221332192421,298.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9486389160156,0.8921630382537842,0.1658794730901718,0.1059064418077468,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9506530761719,0.9763690233230592,0.142155110836029,0.6448240280151367,285.9522399902344,285.1443176269531,293.84637451171875,292.64337158203125,293.8427124023437,298.1635131835937,285.96319580078125,1.0,0.2246609032154083,1.0,1.0,0.0,1.0,-1.2427338361740112,1.2427324056625366,1.3196276995586231e-06,0.9426440596580504,1.0,1.0,0.0,17.12918472290039,68.0,23765.3203125,-0.0,145.6538848876953,1.0,283.1499938964844,285.55352783203125,295.9364929199219,297.56689453125,293.1499938964844,293.1499938964844,283.1499938964844,12540.9111328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5852494239807129,1.0,0.0,0.0,2.35878586769104,2.358795404434204,3.712533782618266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5658.39208984375,0.0,401.7275085449219,1895.4371337890625,0.0,849.9658813476562,0.5840286016464233,1.0,0.0,3.0,1.0,0.0
17994240,298.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9748229980469,0.9038596749305724,0.1945621073246002,0.1090939864516258,298.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9748229980469,0.9038596749305724,0.1845255494117736,0.1148812249302864,298.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9748229980469,0.9038596749305724,0.1988989263772964,0.0848508775234222,297.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9748229980469,0.9038596749305724,0.1667104065418243,0.1148812249302864,297.8193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9761657714844,0.9603404402732848,0.1412579864263534,0.640382707118988,285.9777526855469,285.1036682128906,293.86541748046875,292.65216064453125,293.8618469238281,298.1482238769531,285.98895263671875,1.0,0.2310755550861358,1.0,1.0,0.0,1.0,-1.277037501335144,1.2770360708236694,1.383673406962771e-06,0.9701112508773804,1.0,1.0,0.0,18.186498641967773,88.0,24385.03515625,-0.0,158.2778778076172,1.0,283.1499938964844,285.5627136230469,295.9165954589844,297.581787109375,293.1499938964844,293.1499938964844,283.1499938964844,13102.0341796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5951873660087585,1.0,0.0,0.0,2.4109785556793213,2.410988569259644,3.8786450318184507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.01318359375,0.0,428.9889221191406,1895.4371337890625,0.0,902.3570556640624,0.5995879173278809,1.0,0.0,3.0,1.0,0.0
17994300,298.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284729003906,0.9241523146629332,0.1966277956962585,0.1242102533578872,298.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284729003906,0.9241523146629332,0.1868850290775299,0.1307993829250335,298.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284729003906,0.9241523146629332,0.200941801071167,0.0966079756617546,297.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02899169921875,0.987476646900177,0.1669654250144958,0.1583825796842575,297.7640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0285949707031,0.931388795375824,0.140054166316986,0.6330050826072693,286.03057861328125,285.0814514160156,293.90655517578125,292.6712341308594,293.90313720703125,298.1022644042969,286.0422668457031,1.0,0.2460116744041443,1.0,1.0,0.0,1.0,-1.3591457605361938,1.3591442108154297,1.545251507195644e-06,1.0358364582061768,1.0,1.0,0.0,20.475017547607425,88.0,25833.373046875,-0.0,192.2938842773437,1.0,283.1499938964844,285.57977294921875,295.886474609375,297.6259765625,293.1499938964844,293.1499938964844,283.1499938964844,14469.7744140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6140975952148438,1.0,0.0,0.0,2.533698081970215,2.533709049224853,4.283542409666552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.0673828125,0.0,497.886962890625,1895.4371337890625,0.0,1010.093994140625,0.6266242861747742,1.0,0.0,3.0,1.0,0.0
17994360,298.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.10552978515625,0.9483575224876404,0.197006419301033,0.1448086649179458,297.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.10601806640625,0.9838759303092957,0.187396690249443,0.170392706990242,298.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10552978515625,0.9483575224876404,0.2015669643878936,0.1126289591193199,297.8681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058959960937,0.9591585397720336,0.1649957448244094,0.1573428213596344,297.7196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1043701171875,0.9000591039657593,0.139568880200386,0.62962406873703,286.1078186035156,285.0387878417969,293.9482116699219,292.6906433105469,293.9449768066406,298.0443115234375,286.1231689453125,1.0,0.2626877725124359,1.0,1.0,0.0,1.0,-1.450499415397644,1.4504976272583008,1.7388560991093982e-06,1.1086949110031128,1.0,1.0,0.0,23.43432235717773,108.0,27336.9140625,-0.0,233.06455993652344,1.0,283.1499938964844,285.6260070800781,295.8749389648437,297.6893920898437,293.1499938964844,293.1499938964844,283.1499938964844,15563.5478515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6306795477867126,1.0,0.0,0.0,2.6277151107788086,2.627727031707764,4.6073364501353353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.66650390625,0.0,555.3939819335938,1895.4371337890625,0.0,1112.580322265625,0.6522109508514404,1.0,0.0,3.0,1.0,0.0
17994420,297.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2399597167969,0.8370566964149475,0.1930735856294632,0.1751400381326675,297.8717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2357788085937,0.8261457085609436,0.1854304671287536,0.1768204718828201,297.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2377624511719,0.8442900776863098,0.1984593123197555,0.1399859935045242,297.7712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.23248291015625,0.7936585545539856,0.1642096638679504,0.1564927995204925,297.6430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2335205078125,0.7511666417121887,0.1389985829591751,0.6300213932991028,286.2315979003906,284.9898376464844,294.0328674316406,292.7304077148437,294.0297546386719,297.9075927734375,286.2210693359375,1.0,0.296382188796997,1.0,1.0,0.0,1.0,-1.533515691757202,1.5335137844085691,1.9302137843624223e-06,1.1769829988479614,1.0,1.0,0.0,42.50704956054688,96.0,29264.162109375,-0.0,316.7807922363281,1.0,283.1499938964844,285.66070556640625,295.8895568847656,297.8548278808594,293.1499938964844,293.1499938964844,283.1499938964844,17737.5625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620935201644897,1.0,0.0,0.0,2.805245876312256,2.8052594661712646,5.250918206911592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.77587890625,0.0,675.7396240234375,1895.4371337890625,0.0,1325.4146728515625,0.6953428983688354,1.0,0.0,3.0,1.0,0.0
17994480,297.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2399597167969,0.8370566964149475,0.1930735856294632,0.1751400381326675,297.8717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2357788085937,0.8261457085609436,0.1854304671287536,0.1768204718828201,297.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2377624511719,0.8442900776863098,0.1984593123197555,0.1399859935045242,297.7712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.23248291015625,0.7936585545539856,0.1642096638679504,0.1564927995204925,297.6430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2335205078125,0.7511666417121887,0.1389985829591751,0.6300213932991028,286.2315979003906,284.9898376464844,294.0328674316406,292.7304077148437,294.0297546386719,297.9075927734375,286.2210693359375,1.0,0.296382188796997,1.0,1.0,0.0,1.0,-1.533515691757202,1.5335137844085691,1.9302137843624223e-06,1.1769829988479614,1.0,1.0,0.0,42.50704956054688,96.0,29264.162109375,-0.0,316.7807922363281,1.0,283.1499938964844,285.66070556640625,295.8895568847656,297.8548278808594,293.1499938964844,293.1499938964844,283.1499938964844,17737.5625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620935201644897,1.0,0.0,0.0,2.805245876312256,2.8052594661712646,5.250918206911592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.77587890625,0.0,675.7396240234375,1895.4371337890625,0.0,1325.4146728515625,0.6953428983688354,1.0,0.0,3.0,1.0,0.0
17994540,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347045898437,0.7771375179290771,0.1952830255031585,0.1762812137603759,297.7952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.134765625,0.7661150693893433,0.1867756992578506,0.1779251992702484,297.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1346435546875,0.7836126089096069,0.1999112516641616,0.1404856145381927,297.7091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1349792480469,0.7375417947769165,0.1657645553350448,0.1580954790115356,297.58270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1353759765625,0.6975585222244263,0.1391111016273498,0.632309079170227,286.13446044921875,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.82745361328125,286.13165283203125,1.0,0.3143924474716186,1.0,1.0,0.0,1.0,-1.542354941368103,1.5423529148101809,1.950015530383098e-06,1.1830284595489502,1.0,1.0,0.0,58.19409942626953,84.0,29750.41015625,-0.0,361.9997863769531,1.0,283.1499938964844,285.56201171875,295.8659362792969,297.8725891113281,293.1499938964844,293.1499938964844,283.1499938964844,19653.58203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681455135345459,1.0,0.0,0.0,2.952873468399048,2.9528884887695312,5.818124577672279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.9189453125,0.0,788.1361694335938,1895.4371337890625,0.0,1467.587158203125,0.7312498092651367,1.0,0.0,3.0,1.0,0.0
17994600,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347045898437,0.7771375179290771,0.1952830255031585,0.1762812137603759,297.7952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.134765625,0.7661150693893433,0.1867756992578506,0.1779251992702484,297.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1346435546875,0.7836126089096069,0.1999112516641616,0.1404856145381927,297.7091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1349792480469,0.7375417947769165,0.1657645553350448,0.1580954790115356,297.58270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1353759765625,0.6975585222244263,0.1391111016273498,0.632309079170227,286.13446044921875,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.82745361328125,286.13165283203125,1.0,0.3143924474716186,1.0,1.0,0.0,1.0,-1.542354941368103,1.5423529148101809,1.950015530383098e-06,1.1830284595489502,1.0,1.0,0.0,58.19409942626953,84.0,29750.41015625,-0.0,361.9997863769531,1.0,283.1499938964844,285.56201171875,295.8659362792969,297.8725891113281,293.1499938964844,293.1499938964844,283.1499938964844,19653.58203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681455135345459,1.0,0.0,0.0,2.952873468399048,2.9528884887695312,5.818124577672279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.9189453125,0.0,788.1361694335938,1895.4371337890625,0.0,1467.587158203125,0.7312498092651367,1.0,0.0,3.0,1.0,0.0
17994660,297.8362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1116638183594,0.7669509053230286,0.197743609547615,0.1784194260835647,297.7638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117553710937,0.7553272247314453,0.1883303970098495,0.1793806552886963,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.11163330078125,0.7725589275360107,0.2018940299749374,0.1418136656284332,297.6819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119384765625,0.7278666496276855,0.1671154499053955,0.1594327092170715,297.5548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122741699219,0.6857516765594482,0.1394795179367065,0.634369432926178,286.1114807128906,284.95001220703125,294.1688232421875,292.7950134277344,294.1656799316406,297.7966003417969,286.1091003417969,1.0,0.3203372955322265,1.0,1.0,0.0,1.0,-1.5523425340652466,1.5523406267166138,1.9737738057301613e-06,1.1909743547439575,1.0,1.0,0.0,62.89620208740234,84.0,30146.00390625,-0.0,379.5068054199219,1.0,283.1499938964844,285.528564453125,295.8570251464844,297.8808288574219,293.1499938964844,293.1499938964844,283.1499938964844,20741.96875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6868428587913513,1.0,0.0,0.0,3.0335347652435303,3.033550500869751,6.140323876024922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.23046875,0.0,854.5032958984375,1895.4371337890625,0.0,1508.506591796875,0.748082160949707,1.0,0.0,3.0,1.0,0.0
17994720,297.8193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1031494140625,0.7649688720703125,0.1998078674077987,0.1802400350570678,297.7439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1031799316406,0.7526763677597046,0.1897050887346267,0.180650994181633,297.8288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1031494140625,0.7700449824333191,0.2036186754703521,0.1429864466190338,297.664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.103271484375,0.7253766059875488,0.1682662516832351,0.1605239808559417,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1034240722656,0.6821008920669556,0.1398860812187194,0.6362246870994568,286.1030578613281,284.95001220703125,294.2063903808594,292.81298828125,294.2032470703125,297.7772521972656,286.1021728515625,1.0,0.3232224285602569,1.0,1.0,0.0,1.0,-1.5609983205795288,1.5609962940216064,1.994522108361707e-06,1.1978684663772583,1.0,1.0,0.0,64.75439453125,72.0,30415.169921875,-0.0,388.9617919921875,1.0,283.1499938964844,285.5147705078125,295.8586120605469,297.8934020996094,293.1499938964844,293.1499938964844,283.1499938964844,21337.779296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6896135210990906,1.0,0.0,0.0,3.0767951011657715,3.076811552047729,6.316703320408124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.40380859375,0.0,891.584716796875,1895.4371337890625,0.0,1529.768798828125,0.7614427804946899,1.0,0.0,3.0,1.0,0.0
17994780,297.7864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0899963378906,0.7708636522293091,0.2049449682235717,0.1847463846206665,297.7051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0899963378906,0.756621778011322,0.1932839155197143,0.1839093714952469,297.7875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0899963378906,0.7749469876289368,0.2080041468143463,0.1459574252367019,297.6293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0899963378906,0.7287290096282959,0.1712161749601364,0.1632259488105774,297.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0899963378906,0.6836195588111877,0.141127273440361,0.6413410902023315,286.0899963378906,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7396240234375,286.0903015136719,1.0,0.3262051343917846,1.0,1.0,0.0,1.0,-1.5832711458206177,1.5832690000534058,2.048553369604633e-06,1.2156099081039429,1.0,1.0,0.0,65.36128234863281,60.0,31105.5859375,-0.0,402.478515625,1.0,283.1499938964844,285.4848022460937,295.8839416503906,297.9509582519531,293.1499938964844,293.1499938964844,283.1499938964844,22871.294921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6948987245559692,1.0,0.0,0.0,3.1854395866394043,3.1854569911956787,6.770675895495515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.6796875,0.0,989.4072265625,1895.4371337890625,0.0,1570.7296142578125,0.7879491448402405,1.0,0.0,3.0,1.0,0.0
17994840,297.7864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0899963378906,0.7708636522293091,0.2049449682235717,0.1847463846206665,297.7051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0899963378906,0.756621778011322,0.1932839155197143,0.1839093714952469,297.7875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0899963378906,0.7749469876289368,0.2080041468143463,0.1459574252367019,297.6293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0899963378906,0.7287290096282959,0.1712161749601364,0.1632259488105774,297.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0899963378906,0.6836195588111877,0.141127273440361,0.6413410902023315,286.0899963378906,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7396240234375,286.0903015136719,1.0,0.3262051343917846,1.0,1.0,0.0,1.0,-1.5832711458206177,1.5832690000534058,2.048553369604633e-06,1.2156099081039429,1.0,1.0,0.0,65.36128234863281,60.0,31105.5859375,-0.0,402.478515625,1.0,283.1499938964844,285.4848022460937,295.8839416503906,297.9509582519531,293.1499938964844,293.1499938964844,283.1499938964844,22871.294921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6948987245559692,1.0,0.0,0.0,3.1854395866394043,3.1854569911956787,6.770675895495515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.6796875,0.0,989.4072265625,1895.4371337890625,0.0,1570.7296142578125,0.7879491448402405,1.0,0.0,3.0,1.0,0.0
17994900,297.7726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868835449219,0.7785034775733948,0.2076106518507003,0.187054231762886,297.6889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868835449219,0.7631139755249023,0.1951969861984253,0.1856217384338379,297.7698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868835449219,0.7821502685546875,0.2103015035390854,0.1474946588277816,297.61444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0869445800781,0.7344194650650024,0.1727861762046814,0.1646215170621872,297.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0870056152344,0.6887925267219543,0.1418642103672027,0.6441964507102966,286.0868530273437,284.95001220703125,294.3388061523437,292.876953125,294.335693359375,297.7237548828125,286.0866394042969,1.0,0.3260490298271179,1.0,1.0,0.0,1.0,-1.5950469970703125,1.5950448513031006,2.0774923541466706e-06,1.2249892950057983,1.0,1.0,0.0,64.01078033447266,60.0,31475.416015625,-0.0,405.2141723632813,1.0,283.1499938964844,285.47119140625,295.9040832519531,297.9906005859375,293.1499938964844,293.1499938964844,283.1499938964844,23701.771484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975094079971313,1.0,0.0,0.0,3.2427568435668945,3.2427749633789062,7.016524818936887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.07763671875,0.0,1043.782958984375,1895.4371337890625,0.0,1591.1534423828125,0.7991605997085571,1.0,0.0,3.0,1.0,0.0
17994960,297.7600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0892944335937,0.7889569997787476,0.2103045582771301,0.1893648356199264,297.6741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0892944335937,0.7723644375801086,0.1971505582332611,0.1873513460159301,297.7536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0893249511719,0.7921620607376099,0.2126251757144928,0.1490343362092971,297.6009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0892333984375,0.7425130009651184,0.1743905544281005,0.1660249829292297,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.08917236328125,0.6965184211730957,0.1426500082015991,0.6471572518348694,286.08935546875,284.95001220703125,294.3831481933594,292.8985595703125,294.38006591796875,297.7093505859375,286.0902099609375,1.0,0.3250192999839782,1.0,1.0,0.0,1.0,-1.606986165046692,1.6069841384887695,2.107096179315704e-06,1.234498143196106,1.0,1.0,0.0,61.8228759765625,48.0,31799.46484375,-0.0,405.7704772949219,1.0,283.1499938964844,285.4667663574219,295.9256896972656,298.0306396484375,293.1499938964844,293.1499938964844,283.1499938964844,24265.09375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002211809158325,1.0,0.0,0.0,3.2810659408569336,3.2810845375061035,7.183287493717216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.8447265625,0.0,1081.2149658203125,1895.4371337890625,0.0,1612.4989013671875,0.8113231658935547,1.0,0.0,3.0,1.0,0.0
17995020,297.7389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935363769531,0.8152903914451599,0.2152963131666183,0.193601444363594,297.6497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.093505859375,0.7970142364501953,0.2007956951856613,0.1905360519886016,297.7265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935363769531,0.8174657225608826,0.2169228345155716,0.1518482714891433,297.5785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.09344482421875,0.7645584344863892,0.1773892492055893,0.168601393699646,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09332275390625,0.7169216871261597,0.1441688537597656,0.6527020335197449,286.0935974121094,284.95001220703125,294.4649658203125,292.93865966796875,294.4619140625,297.68536376953125,286.0946960449219,1.0,0.321524441242218,1.0,1.0,0.0,1.0,-1.6290241479873655,1.6290220022201538,2.1624316559609724e-06,1.2520439624786377,1.0,1.0,0.0,56.10620880126953,48.0,32437.103515625,-0.0,402.1174011230469,1.0,283.1499938964844,285.4549255371094,295.9676513671875,298.1102600097656,293.1499938964844,293.1499938964844,283.1499938964844,25502.0546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056151032447815,1.0,0.0,0.0,3.363655805587769,3.363675355911255,7.54946938741341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.18505859375,0.0,1164.935546875,1895.4371337890625,0.0,1655.345458984375,0.8285631537437439,1.0,0.0,3.0,1.0,0.0
17995080,297.73736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0947570800781,0.8178434371948242,0.2157150954008102,0.1939537674188614,297.6478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0947265625,0.7995966076850891,0.2011022716760635,0.1908010840415954,297.7243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0947570800781,0.8199324011802673,0.2172823101282119,0.1520813256502151,297.57684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946350097656,0.7669339776039124,0.1776418536901474,0.1688154935836792,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.7189289927482605,0.1442992389202118,0.6531670689582825,286.0948181152344,284.95001220703125,294.4718322753906,292.9420471191406,294.4687805175781,297.6835327148437,286.09600830078125,1.0,0.321138322353363,1.0,1.0,0.0,1.0,-1.6308618783950806,1.630859613418579,2.1670866772183217e-06,1.253506779670715,1.0,1.0,0.0,55.53745269775391,36.0,32485.716796875,-0.0,401.5496520996094,1.0,283.1499938964844,285.455078125,295.9710388183594,298.1166381835937,293.1499938964844,293.1499938964844,283.1499938964844,25573.697265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060676217079163,1.0,0.0,0.0,3.368377447128296,3.3683969974517822,7.570678235424566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.02294921875,0.0,1169.84814453125,1895.4371337890625,0.0,1658.9627685546875,0.8326913118362427,1.0,0.0,3.0,1.0,0.0
