time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995140,297.7171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1037902832031,0.8579875826835632,0.2210990637540817,0.198469266295433,297.62469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1037292480469,0.8380134701728821,0.2050452977418899,0.1941938549280166,297.6982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1037902832031,0.8592486381530762,0.2218906283378601,0.1550567597150802,297.55572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1036376953125,0.8057032227516174,0.1808925718069076,0.1715538799762725,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1034851074219,0.750491738319397,0.1459866911172866,0.6591160893440247,286.1038513183594,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.6607360839844,286.105224609375,1.0,0.3153727650642395,1.0,1.0,0.0,1.0,-1.654358148574829,1.6543558835983276,2.2271499346970813e-06,1.2722020149230957,1.0,1.0,0.0,47.540771484375,25.0,33161.1015625,-0.0,392.1077575683594,1.0,283.1499938964844,285.447265625,296.0157470703125,298.202392578125,293.1499938964844,293.1499938964844,283.1499938964844,26824.81640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121216654777527,1.0,0.0,0.0,3.4497876167297363,3.449808120727539,7.941051762827556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.005859375,0.0,1256.737060546875,1895.4371337890625,0.0,1707.6964111328125,0.852635383605957,1.0,0.0,3.0,1.0,0.0
17995200,297.7171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1037902832031,0.8579875826835632,0.2210990637540817,0.198469266295433,297.62469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1037292480469,0.8380134701728821,0.2050452977418899,0.1941938549280166,297.6982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1037902832031,0.8592486381530762,0.2218906283378601,0.1550567597150802,297.55572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1036376953125,0.8057032227516174,0.1808925718069076,0.1715538799762725,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1034851074219,0.750491738319397,0.1459866911172866,0.6591160893440247,286.1038513183594,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.6607360839844,286.105224609375,1.0,0.3153727650642395,1.0,1.0,0.0,1.0,-1.654358148574829,1.6543558835983276,2.2271499346970813e-06,1.2722020149230957,1.0,1.0,0.0,47.540771484375,25.0,33161.1015625,-0.0,392.1077575683594,1.0,283.1499938964844,285.447265625,296.0157470703125,298.202392578125,293.1499938964844,293.1499938964844,283.1499938964844,26824.81640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121216654777527,1.0,0.0,0.0,3.4497876167297363,3.449808120727539,7.941051762827556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.005859375,0.0,1256.737060546875,1895.4371337890625,0.0,1707.6964111328125,0.852635383605957,1.0,0.0,3.0,1.0,0.0
17995260,297.6988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11505126953125,0.9259095191955566,0.226412296295166,0.2028962522745132,297.6038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.114990234375,0.8993529677391052,0.2089287191629409,0.1975054442882537,297.6744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11505126953125,0.92622709274292,0.2264048010110855,0.1579471379518509,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1148986816406,0.8618828654289246,0.1840975731611251,0.1742232590913772,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1147155761719,0.8039599657058716,0.1476591676473617,0.6648853421211243,286.1151123046875,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.64013671875,286.1165771484375,1.0,0.3086435496807098,1.0,1.0,0.0,1.0,-1.6772515773773191,1.677249312400818,2.286646804350312e-06,1.290402889251709,1.0,1.0,0.0,38.649532318115234,25.0,33823.90234375,-0.0,379.4529418945313,1.0,283.1499938964844,285.4420471191406,296.0592041015625,298.2863464355469,293.1499938964844,293.1499938964844,283.1499938964844,28031.697265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180858850479126,1.0,0.0,0.0,3.526538848876953,3.5265603065490723,8.298329134959204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.4892578125,0.0,1342.4974365234375,1895.4371337890625,0.0,1756.30126953125,0.8714547753334045,1.0,0.0,3.0,1.0,0.0
17995320,297.6988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11505126953125,0.9259095191955566,0.226412296295166,0.2028962522745132,297.6038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.114990234375,0.8993529677391052,0.2089287191629409,0.1975054442882537,297.6744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11505126953125,0.92622709274292,0.2264048010110855,0.1579471379518509,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1148986816406,0.8618828654289246,0.1840975731611251,0.1742232590913772,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1147155761719,0.8039599657058716,0.1476591676473617,0.6648853421211243,286.1151123046875,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.64013671875,286.1165771484375,1.0,0.3086435496807098,1.0,1.0,0.0,1.0,-1.6772515773773191,1.677249312400818,2.286646804350312e-06,1.290402889251709,1.0,1.0,0.0,38.649532318115234,25.0,33823.90234375,-0.0,379.4529418945313,1.0,283.1499938964844,285.4420471191406,296.0592041015625,298.2863464355469,293.1499938964844,293.1499938964844,283.1499938964844,28031.697265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180858850479126,1.0,0.0,0.0,3.526538848876953,3.5265603065490723,8.298329134959204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.4892578125,0.0,1342.4974365234375,1895.4371337890625,0.0,1756.30126953125,0.8714547753334045,1.0,0.0,3.0,1.0,0.0
17995380,297.6820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1280212402344,0.9962194561958312,0.2316521853208542,0.205755278468132,297.5845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.9754165410995485,0.2127140462398529,0.200843259692192,297.6524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1280212402344,0.997074007987976,0.2308063209056854,0.1605944037437439,297.51934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278686523437,0.932329535484314,0.1872200667858123,0.1769334077835083,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.127685546875,0.8612968921661377,0.1492737978696823,0.6709649562835693,286.12811279296875,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6212158203125,286.1295166015625,1.0,0.3052204549312591,1.0,1.0,0.0,1.0,-1.6995069980621338,1.6995046138763428,2.3454331312677823e-06,1.3081036806106567,1.0,1.0,0.0,32.5112190246582,43.0,34476.86328125,-0.0,373.7837524414063,1.0,283.1499938964844,285.4388122558594,296.1020812988281,298.369140625,293.1499938964844,293.1499938964844,283.1499938964844,29208.685546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238481044769287,1.0,0.0,0.0,3.599813461303711,3.5998356342315674,8.646757123642601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.8583984375,0.0,1427.931884765625,1895.4371337890625,0.0,1803.79833984375,0.8894330859184265,1.0,0.0,3.0,1.0,0.0
17995440,297.6820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1280212402344,0.9962194561958312,0.2316521853208542,0.205755278468132,297.5845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.9754165410995485,0.2127140462398529,0.200843259692192,297.6524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1280212402344,0.997074007987976,0.2308063209056854,0.1605944037437439,297.51934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278686523437,0.932329535484314,0.1872200667858123,0.1769334077835083,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.127685546875,0.8612968921661377,0.1492737978696823,0.6709649562835693,286.12811279296875,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6212158203125,286.1295166015625,1.0,0.3052204549312591,1.0,1.0,0.0,1.0,-1.6995069980621338,1.6995046138763428,2.3454331312677823e-06,1.3081036806106567,1.0,1.0,0.0,32.5112190246582,43.0,34476.86328125,-0.0,373.7837524414063,1.0,283.1499938964844,285.4388122558594,296.1020812988281,298.369140625,293.1499938964844,293.1499938964844,283.1499938964844,29208.685546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238481044769287,1.0,0.0,0.0,3.599813461303711,3.5998356342315674,8.646757123642601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.8583984375,0.0,1427.931884765625,1895.4371337890625,0.0,1803.79833984375,0.8894330859184265,1.0,0.0,3.0,1.0,0.0
17995500,297.68072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12109375,0.9930217862129213,0.234886810183525,0.2047852128744125,297.5770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211242675781,0.975740611553192,0.2147224396467209,0.2026877105236053,297.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211242675781,0.9967074990272522,0.2333412915468216,0.1616515517234802,297.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12109375,0.932334303855896,0.188709020614624,0.1783695369958877,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12115478515625,0.8604816198348999,0.1500354558229446,0.6744640469551086,286.1210632324219,284.95001220703125,294.7776794433594,293.0951538085937,294.7748718261719,297.615478515625,286.1219177246094,1.0,0.3065826296806335,1.0,1.0,0.0,1.0,-1.7031852006912231,1.703182816505432,2.354948492211406e-06,1.3107943534851074,1.0,1.0,0.0,32.79493713378906,43.0,34693.8671875,-0.0,377.64166259765625,1.0,283.1499938964844,285.4251403808594,296.1216125488281,298.40362548828125,293.1499938964844,293.1499938964844,283.1499938964844,29918.982421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263790965080261,1.0,0.0,0.0,3.643320560455322,3.643343448638916,8.85702888808737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.31005859375,0.0,1480.3341064453125,1895.4371337890625,0.0,1824.8228759765625,0.8973053097724915,1.0,0.0,3.0,1.0,0.0
17995560,297.67626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13580322265625,0.9930557608604432,0.2378133088350296,0.2072523832321167,297.5673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1356811523437,0.9747750163078308,0.2164633721113205,0.2044505029916763,297.6354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.13580322265625,0.9973201751708984,0.2354469299316406,0.1639912575483322,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.135498046875,0.930914342403412,0.1901892572641372,0.1797883212566375,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351013183594,0.8585991263389587,0.1507999449968338,0.6779721975326538,286.13592529296875,284.95001220703125,294.8201904296875,293.1169128417969,294.81744384765625,297.6080017089844,286.1389465332031,1.0,0.3101215660572052,1.0,1.0,0.0,1.0,-1.7213126420974731,1.721310257911682,2.4035894057305995e-06,1.3251750469207764,1.0,1.0,0.0,33.503787994384766,61.0,35100.4453125,-0.0,388.8711242675781,1.0,283.1499938964844,285.4340209960937,296.14208984375,298.44354248046875,293.1499938964844,293.1499938964844,283.1499938964844,30362.77734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287936806678772,1.0,0.0,0.0,3.670242309570313,3.670265436172485,8.988407103061036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.46923828125,0.0,1513.3931884765625,1895.4371337890625,0.0,1844.970458984375,0.9067224860191344,1.0,0.0,3.0,1.0,0.0
17995620,297.6536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1661071777344,0.9581347703933716,0.2421935349702835,0.2172947376966476,297.5491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1659851074219,0.9241074919700624,0.219900369644165,0.2079326957464218,297.6134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.16607666015625,0.9542730450630188,0.2393698245286941,0.1671060919761657,297.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16583251953125,0.882384717464447,0.1930583417415619,0.182735413312912,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1654663085937,0.8179662227630615,0.1522104293107986,0.6854766011238098,286.1661682128906,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.58807373046875,286.1683349609375,1.0,0.3209986090660095,1.0,1.0,0.0,1.0,-1.7529970407485962,1.7529945373535156,2.4901985398173565e-06,1.3504050970077517,1.0,1.0,0.0,39.44696044921875,79.0,35905.890625,-0.0,424.9796752929688,1.0,283.1499938964844,285.4445495605469,296.18902587890625,298.538330078125,293.1499938964844,293.1499938964844,283.1499938964844,31507.0234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345160841941833,1.0,0.0,0.0,3.738760709762573,3.738784790039064,9.327142720394476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.1513671875,0.0,1599.7447509765625,1895.4371337890625,0.0,1893.0596923828125,0.9235466718673706,1.0,0.0,3.0,1.0,0.0
17995680,297.6536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1661071777344,0.9581347703933716,0.2421935349702835,0.2172947376966476,297.5491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1659851074219,0.9241074919700624,0.219900369644165,0.2079326957464218,297.6134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.16607666015625,0.9542730450630188,0.2393698245286941,0.1671060919761657,297.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16583251953125,0.882384717464447,0.1930583417415619,0.182735413312912,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1654663085937,0.8179662227630615,0.1522104293107986,0.6854766011238098,286.1661682128906,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.58807373046875,286.1683349609375,1.0,0.3209986090660095,1.0,1.0,0.0,1.0,-1.7529970407485962,1.7529945373535156,2.4901985398173565e-06,1.3504050970077517,1.0,1.0,0.0,39.44696044921875,79.0,35905.890625,-0.0,424.9796752929688,1.0,283.1499938964844,285.4445495605469,296.18902587890625,298.538330078125,293.1499938964844,293.1499938964844,283.1499938964844,31507.0234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345160841941833,1.0,0.0,0.0,3.738760709762573,3.738784790039064,9.327142720394476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.1513671875,0.0,1599.7447509765625,1895.4371337890625,0.0,1893.0596923828125,0.9235466718673706,1.0,0.0,3.0,1.0,0.0
17995740,297.6332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854248046875,0.8919402360916138,0.2464915364980697,0.2214278280735016,297.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1853332519531,0.8629282116889954,0.2231995314359665,0.2114758342504501,297.59161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1853942871094,0.8878629803657532,0.2430213242769241,0.1699357777833938,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1851806640625,0.8278942108154297,0.195763498544693,0.1857233196496963,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849060058594,0.7642773389816284,0.153421476483345,0.6929795742034912,286.1854858398437,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.5686950683594,286.1874389648437,1.0,0.3353413343429565,1.0,1.0,0.0,1.0,-1.778209209442139,1.778206706047058,2.5602485038689338e-06,1.370323657989502,1.0,1.0,0.0,49.91107177734375,97.0,36600.76953125,-0.0,471.8121337890625,1.0,283.1499938964844,285.4476013183594,296.2336730957031,298.628173828125,293.1499938964844,293.1499938964844,283.1499938964844,32650.552734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407951951026917,1.0,0.0,0.0,3.806004047393799,3.806029081344605,9.66566517490719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.36181640625,0.0,1687.623291015625,1895.4371337890625,0.0,1946.3607177734373,0.940055012702942,1.0,0.0,3.0,1.0,0.0
17995800,297.6332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854248046875,0.8919402360916138,0.2464915364980697,0.2214278280735016,297.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1853332519531,0.8629282116889954,0.2231995314359665,0.2114758342504501,297.59161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1853942871094,0.8878629803657532,0.2430213242769241,0.1699357777833938,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1851806640625,0.8278942108154297,0.195763498544693,0.1857233196496963,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849060058594,0.7642773389816284,0.153421476483345,0.6929795742034912,286.1854858398437,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.5686950683594,286.1874389648437,1.0,0.3353413343429565,1.0,1.0,0.0,1.0,-1.778209209442139,1.778206706047058,2.5602485038689338e-06,1.370323657989502,1.0,1.0,0.0,49.91107177734375,97.0,36600.76953125,-0.0,471.8121337890625,1.0,283.1499938964844,285.4476013183594,296.2336730957031,298.628173828125,293.1499938964844,293.1499938964844,283.1499938964844,32650.552734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407951951026917,1.0,0.0,0.0,3.806004047393799,3.806029081344605,9.66566517490719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.36181640625,0.0,1687.623291015625,1895.4371337890625,0.0,1946.3607177734373,0.940055012702942,1.0,0.0,3.0,1.0,0.0
17995860,297.6160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.205078125,0.8445297479629517,0.2508692145347595,0.2258295714855194,297.5150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2049865722656,0.8182686567306519,0.2263273149728775,0.214968591928482,297.5716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.205078125,0.8401892781257629,0.2465839236974716,0.172809436917305,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048645019531,0.783087968826294,0.1982972919940948,0.1886563599109649,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2045593261719,0.7234705686569214,0.1544727087020874,0.700240433216095,286.20513916015625,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5512084960937,286.20709228515625,1.0,0.3519567549228668,1.0,1.0,0.0,1.0,-1.8033784627914429,1.8033758401870728,2.631320057844277e-06,1.39018452167511,1.0,1.0,0.0,63.18999862670898,85.0,37293.48828125,-0.0,528.5473022460938,1.0,283.1499938964844,285.4516296386719,296.27423095703125,298.7115478515625,293.1499938964844,293.1499938964844,283.04998779296875,33779.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466714978218079,1.0,0.0,0.0,3.8712565898895264,3.871282339096069,9.999935173254926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.53466796875,0.0,1775.92138671875,1895.4371337890625,0.0,1996.7249755859373,0.9550842046737672,1.0,0.0,3.0,1.0,0.0
17995920,297.6160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.205078125,0.8445297479629517,0.2508692145347595,0.2258295714855194,297.5150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2049865722656,0.8182686567306519,0.2263273149728775,0.214968591928482,297.5716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.205078125,0.8401892781257629,0.2465839236974716,0.172809436917305,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048645019531,0.783087968826294,0.1982972919940948,0.1886563599109649,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2045593261719,0.7234705686569214,0.1544727087020874,0.700240433216095,286.20513916015625,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5512084960937,286.20709228515625,1.0,0.3519567549228668,1.0,1.0,0.0,1.0,-1.8033784627914429,1.8033758401870728,2.631320057844277e-06,1.39018452167511,1.0,1.0,0.0,63.18999862670898,85.0,37293.48828125,-0.0,528.5473022460938,1.0,283.1499938964844,285.4516296386719,296.27423095703125,298.7115478515625,293.1499938964844,293.1499938964844,283.04998779296875,33779.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466714978218079,1.0,0.0,0.0,3.8712565898895264,3.871282339096069,9.999935173254926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.53466796875,0.0,1775.92138671875,1895.4371337890625,0.0,1996.7249755859373,0.9550842046737672,1.0,0.0,3.0,1.0,0.0
17995980,297.5979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.153076171875,0.8326748609542847,0.2549344599246979,0.229767233133316,297.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1530456542969,0.8054288029670715,0.2291683703660965,0.217946395277977,297.551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.153076171875,0.8277088403701782,0.2498362213373184,0.1753016412258148,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1530456542969,0.7700624465942383,0.2005690634250641,0.1910905838012695,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15301513671875,0.7107223868370056,0.1552986949682235,0.7052662968635559,286.153076171875,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5330505371094,286.15380859375,1.0,0.3594141006469726,1.0,1.0,0.0,1.0,-1.8236377239227293,1.8236349821090696,2.6894340408034623e-06,1.4062153100967407,1.0,1.0,0.0,69.13988494873047,73.0,38222.64453125,-0.0,560.61328125,1.0,283.0514831542969,285.3788757324219,296.3277587890625,298.8357849121094,293.1499938964844,293.1499938964844,282.75,34730.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562251687049866,1.0,0.0,0.0,3.9253334999084473,3.925360202789306,1.0281261211275703e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.20458984375,0.0,1851.3887939453125,1895.4371337890625,0.0,2079.5458984375,0.9662820100784302,1.0,0.0,3.0,1.0,0.0
17996040,297.5979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.153076171875,0.8326748609542847,0.2549344599246979,0.229767233133316,297.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1530456542969,0.8054288029670715,0.2291683703660965,0.217946395277977,297.551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.153076171875,0.8277088403701782,0.2498362213373184,0.1753016412258148,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1530456542969,0.7700624465942383,0.2005690634250641,0.1910905838012695,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15301513671875,0.7107223868370056,0.1552986949682235,0.7052662968635559,286.153076171875,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5330505371094,286.15380859375,1.0,0.3594141006469726,1.0,1.0,0.0,1.0,-1.8236377239227293,1.8236349821090696,2.6894340408034623e-06,1.4062153100967407,1.0,1.0,0.0,69.13988494873047,73.0,38222.64453125,-0.0,560.61328125,1.0,283.0514831542969,285.3788757324219,296.3277587890625,298.8357849121094,293.1499938964844,293.1499938964844,282.75,34730.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562251687049866,1.0,0.0,0.0,3.9253334999084473,3.925360202789306,1.0281261211275703e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.20458984375,0.0,1851.3887939453125,1895.4371337890625,0.0,2079.5458984375,0.9662820100784302,1.0,0.0,3.0,1.0,0.0
17996100,297.5871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.01971435546875,0.8333994150161743,0.2567213475704193,0.2315011769533157,297.4876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0208740234375,0.8057278394699097,0.2304046303033828,0.219216987490654,297.5395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0199279785156,0.8280614614486694,0.251247227191925,0.1763738542795181,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0225524902344,0.7702064514160156,0.2015411257743835,0.1921026855707168,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.026611328125,0.7101318836212158,0.1555740684270858,0.706885814666748,286.01910400390625,284.95001220703125,295.1781921386719,293.3066711425781,295.1759338378906,297.5228881835937,286.00103759765625,1.0,0.3608574867248535,1.0,1.0,0.0,1.0,-1.8316949605941768,1.8316922187805176,2.712756440814701e-06,1.4125909805297852,1.0,1.0,0.0,69.77357482910156,73.0,39417.55859375,-0.0,568.1484375,1.0,282.792236328125,285.19970703125,296.3917236328125,299.0437927246094,293.1499938964844,293.1499938964844,282.75,35018.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669976353645325,1.0,0.0,0.0,3.941581249237061,3.94160795211792,1.036655021380284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.57080078125,0.0,1874.473876953125,1895.4371337890625,0.0,2174.223876953125,0.9701473712921144,1.0,0.0,3.0,1.0,0.0
17996160,297.5746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.95611572265625,0.8365479111671448,0.2582557797431946,0.2329396605491638,297.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562072753906,0.8086071014404297,0.2314461022615432,0.2202524095773697,297.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9561462402344,0.8308486342430115,0.2524355351924896,0.1772466599941253,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95635986328125,0.7728126049041748,0.2023382484912872,0.19290092587471,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9567565917969,0.7118018269538879,0.155696302652359,0.7076187133789062,285.9560852050781,284.95001220703125,295.2143859863281,293.3267822265625,295.21221923828125,297.510986328125,285.9551696777344,1.0,0.3610353469848633,1.0,1.0,0.0,1.0,-1.8375545740127563,1.837551832199097,2.729812877078075e-06,1.4172425270080566,1.0,1.0,0.0,69.36012268066406,61.0,39664.5546875,-0.0,570.9292602539062,1.0,282.7542724609375,285.15313720703125,296.39117431640625,299.0165710449219,293.1499938964844,293.1499938964844,282.45001220703125,35240.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772531270980835,1.0,0.0,0.0,3.9540860652923584,3.954113006591797,1.0432430599394138e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.68017578125,0.0,1892.3712158203125,1895.4371337890625,0.0,2223.34912109375,0.973122239112854,1.0,0.0,3.0,1.0,0.0
17996220,297.5479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7533264160156,0.8498340845108032,0.2609353959560394,0.2353235781192779,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75341796875,0.8208266496658325,0.2331791371107101,0.2218604981899261,297.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7533569335937,0.8432438969612122,0.2544324100017547,0.1786241680383682,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535400390625,0.7848771810531616,0.2036150842905044,0.1940692514181137,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7538452148437,0.7208234667778015,0.1556511223316192,0.707200825214386,285.7532958984375,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.48583984375,285.751953125,1.0,0.3585159480571747,1.0,1.0,0.0,1.0,-1.8449068069458008,1.844904065132141,2.751315832938417e-06,1.4230881929397583,1.0,1.0,0.0,65.98969268798828,49.0,40976.45703125,-0.0,565.4798583984375,1.0,282.457275390625,284.9257507324219,296.4176025390625,299.1299133300781,293.1499938964844,293.1499938964844,282.1499938964844,35547.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859159111976624,1.0,0.0,0.0,3.971266269683838,3.971293449401856,1.0523283435759367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.6875,0.0,1917.1451416015625,1895.4371337890625,0.0,2343.414794921875,0.977208971977234,1.0,0.0,3.0,1.0,0.0
17996280,297.5479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7533264160156,0.8498340845108032,0.2609353959560394,0.2353235781192779,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75341796875,0.8208266496658325,0.2331791371107101,0.2218604981899261,297.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7533569335937,0.8432438969612122,0.2544324100017547,0.1786241680383682,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535400390625,0.7848771810531616,0.2036150842905044,0.1940692514181137,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7538452148437,0.7208234667778015,0.1556511223316192,0.707200825214386,285.7532958984375,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.48583984375,285.751953125,1.0,0.3585159480571747,1.0,1.0,0.0,1.0,-1.8449068069458008,1.844904065132141,2.751315832938417e-06,1.4230881929397583,1.0,1.0,0.0,65.98969268798828,49.0,40976.45703125,-0.0,565.4798583984375,1.0,282.457275390625,284.9257507324219,296.4176025390625,299.1299133300781,293.1499938964844,293.1499938964844,282.1499938964844,35547.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859159111976624,1.0,0.0,0.0,3.971266269683838,3.971293449401856,1.0523283435759367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.6875,0.0,1917.1451416015625,1895.4371337890625,0.0,2343.414794921875,0.977208971977234,1.0,0.0,3.0,1.0,0.0
17996340,297.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.54296875,0.8733410835266113,0.2632410526275635,0.2372414469718933,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5431213378906,0.841489315032959,0.2345574498176574,0.2230021357536316,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5429992675781,0.8655192255973816,0.2560469210147857,0.1796364933252334,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433044433594,0.806229293346405,0.2045691311359405,0.1948039829730987,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438842773437,0.7368887662887573,0.1553117036819458,0.7048606872558594,285.5429077148437,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.46026611328125,285.5409545898437,1.0,0.3530428111553192,1.0,1.0,0.0,1.0,-1.847870945930481,1.8478682041168213,2.7600399334914982e-06,1.4254645109176636,1.0,1.0,0.0,60.08695983886719,37.0,42206.1875,0.0,548.9723510742188,1.0,282.15631103515625,284.69219970703125,296.4436340332031,299.23260498046875,293.1499938964844,293.1499938964844,281.8500061035156,35730.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965146899223328,1.0,0.0,0.0,3.981483221054077,3.981510639190674,1.0577500688668806e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.36181640625,0.0,1931.980224609375,1895.4371337890625,0.0,2439.603515625,0.979639172554016,1.0,0.0,3.0,1.0,0.0
17996400,297.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.54296875,0.8733410835266113,0.2632410526275635,0.2372414469718933,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5431213378906,0.841489315032959,0.2345574498176574,0.2230021357536316,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5429992675781,0.8655192255973816,0.2560469210147857,0.1796364933252334,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433044433594,0.806229293346405,0.2045691311359405,0.1948039829730987,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438842773437,0.7368887662887573,0.1553117036819458,0.7048606872558594,285.5429077148437,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.46026611328125,285.5409545898437,1.0,0.3530428111553192,1.0,1.0,0.0,1.0,-1.847870945930481,1.8478682041168213,2.7600399334914982e-06,1.4254645109176636,1.0,1.0,0.0,60.08695983886719,37.0,42206.1875,0.0,548.9723510742188,1.0,282.15631103515625,284.69219970703125,296.4436340332031,299.23260498046875,293.1499938964844,293.1499938964844,281.8500061035156,35730.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965146899223328,1.0,0.0,0.0,3.981483221054077,3.981510639190674,1.0577500688668806e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.36181640625,0.0,1931.980224609375,1895.4371337890625,0.0,2439.603515625,0.979639172554016,1.0,0.0,3.0,1.0,0.0
17996460,297.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.9006845355033875,0.2647903859615326,0.2385010421276092,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3427124023437,0.8658376932144165,0.2354183197021484,0.2236578613519668,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424377441406,0.8918254375457764,0.2570669949054718,0.1802395433187484,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3432006835937,0.8288475275039673,0.205127328634262,0.1951645463705063,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446350097656,0.7560821771621704,0.1548882275819778,0.7021277546882629,285.3422241210937,284.95001220703125,295.3993530273437,293.4340209960937,295.3974304199219,297.4405517578125,285.3370666503906,1.0,0.3473187983036041,1.0,1.0,0.0,1.0,-1.848047971725464,1.848045229911804,2.760597908491036e-06,1.4256330728530884,1.0,1.0,0.0,54.28605270385742,37.0,43316.953125,0.0,530.841064453125,1.0,281.8650817871094,284.46795654296875,296.48065185546875,299.3553771972656,293.1499938964844,293.1499938964844,281.8500061035156,35820.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052604794502258,1.0,0.0,0.0,3.986458778381348,3.986486196517944,1.0603954478938249e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.30078125,0.0,1939.232421875,1895.4371337890625,0.0,2519.6171875,0.9808226227760316,1.0,0.0,3.0,1.0,0.0
17996520,297.4942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.33056640625,0.9106718301773072,0.2652358710765838,0.2388083487749099,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.33074951171875,0.8747124671936035,0.2356541901826858,0.2237991243600845,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305969238281,0.9012147188186646,0.2573526203632355,0.1803741008043289,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309936523437,0.8366453051567078,0.2052779793739318,0.1952263116836547,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3316345214844,0.7631602883338928,0.1547530442476272,0.7011580467224121,285.3305358886719,284.95001220703125,295.41363525390625,293.4426574707031,295.4117126464844,297.4350280761719,285.3281555175781,1.0,0.3454470932483673,1.0,1.0,0.0,1.0,-1.8476581573486328,1.847655296325684,2.7594599032454425e-06,1.425328254699707,1.0,1.0,0.0,52.46593475341797,25.0,43363.37109375,0.0,524.8511352539062,1.0,281.85675048828125,284.4584045410156,296.4732971191406,299.33306884765625,293.1499938964844,293.1499938964844,281.54998779296875,35839.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052862286567688,1.0,0.0,0.0,3.98754620552063,3.9875736236572266,1.0609740002109902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.59814453125,0.0,1940.81982421875,1895.4371337890625,0.0,2519.853759765625,0.981081247329712,1.0,0.0,3.0,1.0,0.0
17996580,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141052246094,0.9729800820350648,0.2669391930103302,0.2400746643543243,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142272949219,0.9320385456085204,0.2364998608827591,0.2243145704269409,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141357421875,0.9628360867500304,0.2583920657634735,0.1808917373418808,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143798828125,0.8863574862480164,0.2057798653841018,0.1954062730073928,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.8079600930213928,0.1540149897336959,0.6964227557182312,285.11407470703125,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.41033935546875,285.1120910644531,1.0,0.3363086581230163,1.0,1.0,0.0,1.0,-1.844950795173645,1.844948053359985,2.751573674686369e-06,1.4232177734375,1.0,1.0,0.0,43.695457458496094,28.0,44465.80078125,0.0,495.4779968261719,1.0,281.55718994140625,284.2225952148437,296.5062255859375,299.4317626953125,293.1499938964844,293.1499938964844,281.25,35904.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81307053565979,1.0,0.0,0.0,3.99116587638855,3.9911932945251465,1.0629009921103716e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.08544921875,0.0,1946.1097412109373,1895.4371337890625,0.0,2591.498291015625,0.9819421172142028,1.0,0.0,3.0,1.0,0.0
17996640,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141052246094,0.9729800820350648,0.2669391930103302,0.2400746643543243,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142272949219,0.9320385456085204,0.2364998608827591,0.2243145704269409,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141357421875,0.9628360867500304,0.2583920657634735,0.1808917373418808,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143798828125,0.8863574862480164,0.2057798653841018,0.1954062730073928,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.8079600930213928,0.1540149897336959,0.6964227557182312,285.11407470703125,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.41033935546875,285.1120910644531,1.0,0.3363086581230163,1.0,1.0,0.0,1.0,-1.844950795173645,1.844948053359985,2.751573674686369e-06,1.4232177734375,1.0,1.0,0.0,43.695457458496094,28.0,44465.80078125,0.0,495.4779968261719,1.0,281.55718994140625,284.2225952148437,296.5062255859375,299.4317626953125,293.1499938964844,293.1499938964844,281.25,35904.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81307053565979,1.0,0.0,0.0,3.99116587638855,3.9911932945251465,1.0629009921103716e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.08544921875,0.0,1946.1097412109373,1895.4371337890625,0.0,2591.498291015625,0.9819421172142028,1.0,0.0,3.0,1.0,0.0
17996700,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.995252251625061,0.26772540807724,0.2407047748565673,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.959684431552887,0.236858457326889,0.224564716219902,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.9866608381271362,0.2588492035865783,0.1811475902795791,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.9106789231300354,0.2059817165136337,0.1955026090145111,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.8271832466125488,0.1536031663417816,0.6941061019897461,284.9618530273437,284.95001220703125,295.5083312988281,293.50146484375,295.5064392089844,297.3986511230469,284.94287109375,1.0,0.33339723944664,1.0,1.0,0.0,1.0,-1.843647837638855,1.8436450958251955,2.7477478852233617e-06,1.4221762418746948,0.9919688105583192,0.9919688105583192,0.0,40.67950820922852,28.0,45463.26171875,0.0,485.1551818847656,1.0,281.2918701171875,284.03143310546875,296.549560546875,299.5927734375,293.1499938964844,293.1499938964844,281.25,36001.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190618753433228,1.0,0.0,0.0,3.9915671348571777,3.9915945529937744,1.0631147233652882e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7378.33984375,0.0,1947.4300537109373,1895.4371337890625,0.0,2646.88037109375,0.9819871187210084,1.0,0.0,3.0,1.0,0.0
17996760,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9976873993873596,0.2688048183917999,0.2354834526777267,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9703930020332336,0.2371142357587814,0.2247885912656784,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.995302438735962,0.2591908574104309,0.18137226998806,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9219828844070436,0.2060927301645279,0.1955874413251876,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8345734477043152,0.153114303946495,0.6918107867240906,284.9032897949219,284.95001220703125,295.5397033691406,293.521484375,295.5378112792969,297.3875427246094,284.9029541015625,1.0,0.3309912383556366,1.0,1.0,0.0,1.0,-1.835274338722229,1.835271596908569,2.723557827266632e-06,1.4157205820083618,0.9431124329566956,0.9431124329566956,0.0,39.38233184814453,46.0,45310.66796875,0.0,475.6656799316406,1.0,281.2558898925781,283.9995422363281,296.54180908203125,299.5263366699219,293.1499938964844,293.1499938964844,280.95001220703125,37884.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198990225791931,1.0,0.0,0.0,3.946460485458374,3.946487665176392,1.0392230933575777e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.1650390625,0.0,1903.9334716796875,1895.4371337890625,0.0,2654.633544921875,0.9726166129112244,1.0,0.0,3.0,1.0,0.0
17996820,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.998659372329712,0.2711036801338196,0.2434607446193695,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.9617724418640136,0.2377645820379257,0.2253720611333847,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.9885587692260742,0.2600499093532562,0.1819357126951217,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.9122639894485474,0.2064397931098938,0.1958926916122436,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.8255689740180969,0.1522624790668487,0.6879193186759949,284.8546142578125,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.3700256347656,284.8692932128906,1.0,0.3337335884571075,1.0,1.0,0.0,1.0,-1.8419387340545648,1.841935992240905,2.7424762265582103e-06,1.420620083808899,0.8303468227386475,0.8303468227386475,0.0,40.53790283203125,64.0,45647.51171875,0.0,483.5914916992188,1.0,280.95654296875,283.9754333496094,296.5626525878906,299.55517578125,293.1499938964844,293.1499938964844,281.25,44251.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229857087135315,1.0,0.0,0.0,3.6021182537078857,3.6021432876586914,8.657833632241818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.7060546875,0.0,1541.474365234375,1895.4371337890625,0.0,2683.251708984375,0.9023944139480592,1.0,0.0,3.0,1.0,0.0
17996880,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.998659372329712,0.2711036801338196,0.2434607446193695,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.9617724418640136,0.2377645820379257,0.2253720611333847,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.9885587692260742,0.2600499093532562,0.1819357126951217,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.9122639894485474,0.2064397931098938,0.1958926916122436,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.8255689740180969,0.1522624790668487,0.6879193186759949,284.8546142578125,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.3700256347656,284.8692932128906,1.0,0.3337335884571075,1.0,1.0,0.0,1.0,-1.8419387340545648,1.841935992240905,2.7424762265582103e-06,1.420620083808899,0.8303468227386475,0.8303468227386475,0.0,40.53790283203125,64.0,45647.51171875,0.0,483.5914916992188,1.0,280.95654296875,283.9754333496094,296.5626525878906,299.55517578125,293.1499938964844,293.1499938964844,281.25,44251.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229857087135315,1.0,0.0,0.0,3.6021182537078857,3.6021432876586914,8.657833632241818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.7060546875,0.0,1541.474365234375,1895.4371337890625,0.0,2683.251708984375,0.9023944139480592,1.0,0.0,3.0,1.0,0.0
17996940,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9762606620788574,0.2720403671264648,0.2445669472217559,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9320982694625854,0.2386036217212677,0.226103588938713,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.9633699655532836,0.2611081600189209,0.1826000064611435,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8855876326560974,0.2070505917072296,0.1964326798915863,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8021793365478516,0.1521002054214477,0.6872119307518005,285.0386657714844,284.95001220703125,295.6369323730469,293.5851745605469,295.6350402832031,297.3625793457031,285.0482177734375,1.0,0.3377476930618286,1.0,1.0,0.0,1.0,-1.8447085618972776,1.8447058200836184,2.750623480096692e-06,1.42284893989563,0.9522090554237366,0.9522090554237366,0.0,44.011207580566406,64.0,45315.69140625,0.0,496.3125915527344,1.0,281.21099853515625,284.1517333984375,296.51708984375,299.37762451171875,293.1499938964844,293.1499938964844,281.25,34623.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116559386253357,1.0,0.0,0.0,3.6747889518737793,3.674813032150269,9.010691428557038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.91650390625,0.0,1550.555908203125,1895.4371337890625,0.0,2578.451171875,0.912376582622528,1.0,0.0,3.0,1.0,0.0
17997000,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.953685700893402,0.2731207907199859,0.2455620616674423,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.9074934720993042,0.2393935918807983,0.2269463390111923,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.9392374753952026,0.2620666623115539,0.1833463609218597,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.864810585975647,0.2076516598463058,0.1970986127853393,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.7823322415351868,0.152084544301033,0.6875993013381958,285.0514221191406,284.95001220703125,295.6641845703125,293.6034545898437,295.66229248046875,297.3594970703125,285.0493469238281,1.0,0.341899573802948,1.0,1.0,0.0,1.0,-1.8490766286849976,1.849073886871338,2.7633118406811263e-06,1.4262250661849976,0.9901564121246338,0.9901564121246338,0.0,47.47193145751953,82.0,45595.37109375,0.0,510.0874633789063,1.0,281.2430114746094,284.14276123046875,296.5545654296875,299.4624938964844,293.1499938964844,293.1499938964844,280.95001220703125,32630.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082217574119568,1.0,0.0,0.0,3.760807037353516,3.760831594467163,9.43746556458791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.0673828125,0.0,1634.003173828125,1895.4371337890625,0.0,2546.827392578125,0.9278607368469238,1.0,0.0,3.0,1.0,0.0
