time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17997060,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8952128887176514,0.2746840715408325,0.2476019412279129,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8563966751098633,0.2405167371034622,0.2286265939474105,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8825732469558716,0.2633628249168396,0.1847496181726455,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8189455270767212,0.2084384560585022,0.1984351873397827,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7382124662399292,0.1516304165124893,0.6881710886955261,284.8884582519531,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3456420898437,284.89501953125,1.0,0.3536657392978668,1.0,1.0,0.0,1.0,-1.857521653175354,1.8575187921524048,2.788023948596674e-06,1.4328137636184692,0.8730347156524658,0.8730347156524658,0.0,58.16217041015625,100.0,46545.28515625,0.0,549.54833984375,1.0,280.95635986328125,283.97857666015625,296.6745910644531,299.7110900878906,293.1499938964844,293.1499938964844,281.25,39085.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187523484230042,1.0,0.0,0.0,3.674540758132935,3.674565553665161,9.009473274090852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.49365234375,0.0,1583.883544921875,1895.4371337890625,0.0,2644.0146484375,0.9128100872039796,1.0,0.0,3.0,1.0,0.0
17997120,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8952128887176514,0.2746840715408325,0.2476019412279129,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8563966751098633,0.2405167371034622,0.2286265939474105,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8825732469558716,0.2633628249168396,0.1847496181726455,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8189455270767212,0.2084384560585022,0.1984351873397827,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7382124662399292,0.1516304165124893,0.6881710886955261,284.8884582519531,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3456420898437,284.89501953125,1.0,0.3536657392978668,1.0,1.0,0.0,1.0,-1.857521653175354,1.8575187921524048,2.788023948596674e-06,1.4328137636184692,0.8730347156524658,0.8730347156524658,0.0,58.16217041015625,100.0,46545.28515625,0.0,549.54833984375,1.0,280.95635986328125,283.97857666015625,296.6745910644531,299.7110900878906,293.1499938964844,293.1499938964844,281.25,39085.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187523484230042,1.0,0.0,0.0,3.674540758132935,3.674565553665161,9.009473274090852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.49365234375,0.0,1583.883544921875,1895.4371337890625,0.0,2644.0146484375,0.9128100872039796,1.0,0.0,3.0,1.0,0.0
17997180,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.8514971733093262,0.2770520448684692,0.2499333024024963,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.8165705800056458,0.2420066446065902,0.2303748279809951,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.8398966789245605,0.2651360034942627,0.1862093359231948,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.7782449722290039,0.2095436155796051,0.1998413503170013,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.7016059756278992,0.1513991504907608,0.6890161037445068,285.0761413574219,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.3384094238281,285.0756225585937,1.0,0.3676406741142273,1.0,1.0,0.0,1.0,-1.8668720722198489,1.8668692111969,2.815374273268389e-06,1.4399917125701904,1.0,1.0,0.0,71.43788146972656,88.0,46417.1328125,0.0,598.2293090820312,1.0,281.2430419921875,284.1528625488281,296.6645812988281,299.6268615722656,293.1499938964844,293.1499938964844,280.95001220703125,32763.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096416592597961,1.0,0.0,0.0,3.8126778602600098,3.812702894210816,9.699593874756829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.67724609375,0.0,1696.505615234375,1895.4371337890625,0.0,2559.89404296875,0.9391009211540222,1.0,0.0,3.0,1.0,0.0
17997240,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.8514971733093262,0.2770520448684692,0.2499333024024963,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.8165705800056458,0.2420066446065902,0.2303748279809951,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.8398966789245605,0.2651360034942627,0.1862093359231948,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.7782449722290039,0.2095436155796051,0.1998413503170013,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.7016059756278992,0.1513991504907608,0.6890161037445068,285.0761413574219,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.3384094238281,285.0756225585937,1.0,0.3676406741142273,1.0,1.0,0.0,1.0,-1.8668720722198489,1.8668692111969,2.815374273268389e-06,1.4399917125701904,1.0,1.0,0.0,71.43788146972656,88.0,46417.1328125,0.0,598.2293090820312,1.0,281.2430419921875,284.1528625488281,296.6645812988281,299.6268615722656,293.1499938964844,293.1499938964844,280.95001220703125,32763.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096416592597961,1.0,0.0,0.0,3.8126778602600098,3.812702894210816,9.699593874756829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.67724609375,0.0,1696.505615234375,1895.4371337890625,0.0,2559.89404296875,0.9391009211540222,1.0,0.0,3.0,1.0,0.0
17997300,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.8429095149040222,0.2779627740383148,0.251094102859497,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.807961106300354,0.2426170706748962,0.2312196791172027,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.8314025402069092,0.2658296227455139,0.1869190335273742,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.7696170210838318,0.2099854201078415,0.2005096226930618,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.6927005648612976,0.151218444108963,0.6892493367195129,284.9339599609375,284.95001220703125,295.8173522949219,293.7098999023437,295.8155517578125,297.3336181640625,284.915283203125,1.0,0.3710598945617676,1.0,1.0,0.0,1.0,-1.8712197542190552,1.871216893196106,2.8282411221880466e-06,1.4433988332748413,0.9522591829299928,0.9522591829299928,0.0,75.16305541992188,88.0,47545.16796875,0.0,613.2276611328125,1.0,280.993408203125,283.9687805175781,296.7566223144531,299.8896789550781,293.1499938964844,293.1499938964844,280.95001220703125,34307.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818039059638977,1.0,0.0,0.0,3.8418290615081774,3.841854572296143,9.848482704910566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.65673828125,0.0,1743.916748046875,1895.4371337890625,0.0,2637.412353515625,0.9461965560913086,1.0,0.0,3.0,1.0,0.0
17997360,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.838947057723999,0.2785163819789886,0.2517717182636261,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8037357330322266,0.2429841458797454,0.2317263334989547,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8274244070053101,0.2662325799465179,0.1873282641172409,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7655598521232605,0.2102142870426178,0.2008755952119827,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6880359053611755,0.1508681625127792,0.6883270740509033,284.8907165527344,284.95001220703125,295.84765625,293.7316589355469,295.8458557128906,297.3258972167969,284.8940124511719,1.0,0.3727539777755737,1.0,1.0,0.0,1.0,-1.8724684715271,1.8724656105041504,2.8319150260358583e-06,1.4443573951721191,0.906384527683258,0.906384527683258,0.0,77.0472183227539,76.0,47513.0,0.0,620.1431274414062,1.0,280.9561767578125,283.9559020996094,296.7718811035156,299.8729553222656,293.1499938964844,293.1499938964844,280.6499938964844,37672.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221405744552612,1.0,0.0,0.0,3.781822204589844,3.7818479537963854,9.54323240875965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.9580078125,0.0,1697.7996826171875,1895.4371337890625,0.0,2675.411865234375,0.935462236404419,1.0,0.0,3.0,1.0,0.0
17997420,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8402523398399353,0.2796660959720611,0.2527406811714172,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.8047730326652527,0.243657499551773,0.2323465347290039,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8284170627593994,0.2670106291770935,0.1878466010093689,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7663065791130066,0.2106175571680069,0.2012428343296051,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.6870671510696411,0.1500973403453827,0.6848591566085815,284.8676452636719,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.31158447265625,284.8799743652344,1.0,0.3721652925014496,1.0,1.0,0.0,1.0,-1.8712772130966189,1.8712743520736688,2.828243395924801e-06,1.4433226585388184,0.8142017126083374,0.8142017126083374,0.0,76.8981704711914,64.0,47718.25,0.0,618.7962646484375,1.0,280.65777587890625,283.94891357421875,296.79461669921875,299.9217529296875,293.1499938964844,293.1499938964844,280.95001220703125,43361.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293290138244629,1.0,0.0,0.0,3.457983016967773,3.4580066204071045,7.978826488397317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.8046875,0.0,1382.0308837890625,1895.4371337890625,0.0,2742.2001953125,0.8703259229660034,1.0,0.0,3.0,1.0,0.0
17997480,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8402523398399353,0.2796660959720611,0.2527406811714172,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.8047730326652527,0.243657499551773,0.2323465347290039,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8284170627593994,0.2670106291770935,0.1878466010093689,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7663065791130066,0.2106175571680069,0.2012428343296051,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.6870671510696411,0.1500973403453827,0.6848591566085815,284.8676452636719,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.31158447265625,284.8799743652344,1.0,0.3721652925014496,1.0,1.0,0.0,1.0,-1.8712772130966189,1.8712743520736688,2.828243395924801e-06,1.4433226585388184,0.8142017126083374,0.8142017126083374,0.0,76.8981704711914,64.0,47718.25,0.0,618.7962646484375,1.0,280.65777587890625,283.94891357421875,296.79461669921875,299.9217529296875,293.1499938964844,293.1499938964844,280.95001220703125,43361.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293290138244629,1.0,0.0,0.0,3.457983016967773,3.4580066204071045,7.978826488397317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.8046875,0.0,1382.0308837890625,1895.4371337890625,0.0,2742.2001953125,0.8703259229660034,1.0,0.0,3.0,1.0,0.0
17997540,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8545054197311401,0.2820916175842285,0.2544833421707153,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8180641531944275,0.2451535910367965,0.2333770245313644,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8416343331336975,0.268787145614624,0.1887815743684768,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.779134213924408,0.2117574363946914,0.2019555419683456,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.6974446773529053,0.1499110907316208,0.6824250817298889,285.0292053222656,284.95001220703125,295.9677429199219,293.8201599121094,295.9659729003906,297.3089599609375,285.02606201171875,1.0,0.3679897487163543,1.0,1.0,0.0,1.0,-1.873658776283264,1.873655915260315,2.8351141736493446e-06,1.445050835609436,0.9461275339126588,0.9461275339126588,0.0,72.28665161132812,52.0,47668.11328125,0.0,605.8284912109375,1.0,280.941650390625,284.0840759277344,296.78106689453125,299.8215637207031,293.1499938964844,293.1499938964844,280.6499938964844,32484.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166397213935852,1.0,0.0,0.0,3.6286754608154297,3.6286985874176025,8.78596665643272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.47412109375,0.0,1483.4267578125,1895.4371337890625,0.0,2624.467529296875,0.8979027271270752,1.0,0.0,3.0,1.0,0.0
17997600,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8545054197311401,0.2820916175842285,0.2544833421707153,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8180641531944275,0.2451535910367965,0.2333770245313644,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8416343331336975,0.268787145614624,0.1887815743684768,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.779134213924408,0.2117574363946914,0.2019555419683456,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.6974446773529053,0.1499110907316208,0.6824250817298889,285.0292053222656,284.95001220703125,295.9677429199219,293.8201599121094,295.9659729003906,297.3089599609375,285.02606201171875,1.0,0.3679897487163543,1.0,1.0,0.0,1.0,-1.873658776283264,1.873655915260315,2.8351141736493446e-06,1.445050835609436,0.9461275339126588,0.9461275339126588,0.0,72.28665161132812,52.0,47668.11328125,0.0,605.8284912109375,1.0,280.941650390625,284.0840759277344,296.78106689453125,299.8215637207031,293.1499938964844,293.1499938964844,280.6499938964844,32484.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166397213935852,1.0,0.0,0.0,3.6286754608154297,3.6286985874176025,8.78596665643272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.47412109375,0.0,1483.4267578125,1895.4371337890625,0.0,2624.467529296875,0.8979027271270752,1.0,0.0,3.0,1.0,0.0
17997660,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8781636357307434,0.2835337519645691,0.2557913959026336,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.838864803314209,0.2461591213941574,0.2342259585857391,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8639294505119324,0.2698854804039001,0.1895067691802978,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8006948828697205,0.2124959975481033,0.2025275379419326,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7152964472770691,0.1494893878698349,0.6797389984130859,284.8935546875,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.3001708984375,284.9018859863281,1.0,0.361443281173706,1.0,1.0,0.0,1.0,-1.874585509300232,1.8745826482772827,2.837875854311278e-06,1.4457848072052002,0.8367496728897095,0.8367496728897095,0.0,65.36024475097656,40.0,48299.90625,0.0,584.3914184570312,1.0,280.6576843261719,283.9579467773437,296.8883361816406,300.038818359375,293.1499938964844,293.1499938964844,280.95001220703125,39915.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258492350578308,1.0,0.0,0.0,3.4917144775390625,3.491737604141236,8.135247071550111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.69140625,0.0,1392.1226806640625,1895.4371337890625,0.0,2709.8408203125,0.8734983801841736,1.0,0.0,3.0,1.0,0.0
17997720,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8781636357307434,0.2835337519645691,0.2557913959026336,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.838864803314209,0.2461591213941574,0.2342259585857391,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8639294505119324,0.2698854804039001,0.1895067691802978,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8006948828697205,0.2124959975481033,0.2025275379419326,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7152964472770691,0.1494893878698349,0.6797389984130859,284.8935546875,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.3001708984375,284.9018859863281,1.0,0.361443281173706,1.0,1.0,0.0,1.0,-1.874585509300232,1.8745826482772827,2.837875854311278e-06,1.4457848072052002,0.8367496728897095,0.8367496728897095,0.0,65.36024475097656,40.0,48299.90625,0.0,584.3914184570312,1.0,280.6576843261719,283.9579467773437,296.8883361816406,300.038818359375,293.1499938964844,293.1499938964844,280.95001220703125,39915.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258492350578308,1.0,0.0,0.0,3.4917144775390625,3.491737604141236,8.135247071550111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.69140625,0.0,1392.1226806640625,1895.4371337890625,0.0,2709.8408203125,0.8734983801841736,1.0,0.0,3.0,1.0,0.0
17997780,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.9165368676185608,0.2857688963413238,0.2572206556797027,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.8723471164703369,0.2476246207952499,0.235096201300621,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9000287055969238,0.271568238735199,0.1902748495340347,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.8320510387420654,0.213644802570343,0.203117161989212,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.7408191561698914,0.1493730396032333,0.6770171523094177,285.0447692871094,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.29803466796875,285.04058837890625,1.0,0.3532270491123199,1.0,1.0,0.0,1.0,-1.8757050037384035,1.875702142715454,2.841131845343625e-06,1.4466123580932615,0.9745621085166932,0.9745621085166932,0.0,56.69819641113281,28.0,48244.6171875,0.0,557.527587890625,1.0,280.94219970703125,284.0870361328125,296.8839111328125,299.9607238769531,293.1499938964844,293.1499938964844,280.6499938964844,31676.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162227272987366,1.0,0.0,0.0,3.671103239059448,3.6711268424987793,8.992625453174696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.6826171875,0.0,1524.2413330078125,1895.4371337890625,0.0,2620.611572265625,0.9068151116371156,1.0,0.0,3.0,1.0,0.0
17997840,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.9165368676185608,0.2857688963413238,0.2572206556797027,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.8723471164703369,0.2476246207952499,0.235096201300621,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9000287055969238,0.271568238735199,0.1902748495340347,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.8320510387420654,0.213644802570343,0.203117161989212,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.7408191561698914,0.1493730396032333,0.6770171523094177,285.0447692871094,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.29803466796875,285.04058837890625,1.0,0.3532270491123199,1.0,1.0,0.0,1.0,-1.8757050037384035,1.875702142715454,2.841131845343625e-06,1.4466123580932615,0.9745621085166932,0.9745621085166932,0.0,56.69819641113281,28.0,48244.6171875,0.0,557.527587890625,1.0,280.94219970703125,284.0870361328125,296.8839111328125,299.9607238769531,293.1499938964844,293.1499938964844,280.6499938964844,31676.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162227272987366,1.0,0.0,0.0,3.671103239059448,3.6711268424987793,8.992625453174696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.6826171875,0.0,1524.2413330078125,1895.4371337890625,0.0,2620.611572265625,0.9068151116371156,1.0,0.0,3.0,1.0,0.0
17997900,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9456006288528442,0.2865338027477264,0.2579552233219147,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8965159058570862,0.2481874078512191,0.2355737686157226,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9272786378860474,0.2721714079380035,0.1906851232051849,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8533547520637512,0.2140805721282959,0.2034552842378616,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7591665983200073,0.1492373198270797,0.6758873462677002,284.8902282714844,284.95001220703125,296.1151428222656,293.9336242675781,296.1134033203125,297.2950439453125,284.87371826171875,1.0,0.3487072885036468,1.0,1.0,0.0,1.0,-1.8767050504684448,1.876702189445496,2.8441529593692394e-06,1.447431206703186,0.881298840045929,0.881298840045929,0.0,51.93290328979492,28.0,49177.765625,0.0,542.9995727539062,1.0,280.6966552734375,283.9030456542969,296.974853515625,300.21697998046875,293.1499938964844,293.1499938964844,280.6499938964844,35389.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239772915840149,1.0,0.0,0.0,3.681406259536743,3.681430339813232,9.043171758094104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.3876953125,0.0,1563.78076171875,1895.4371337890625,0.0,2692.454833984375,0.9096806049346924,1.0,0.0,3.0,1.0,0.0
17997960,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9760822057724,0.287019282579422,0.2582806348800659,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9273229241371156,0.2485551536083221,0.235792651772499,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9597371816635132,0.2725459337234497,0.1908556520938873,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8797293305397034,0.2143454104661941,0.2035707235336303,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7819333076477051,0.1489657610654831,0.6739964485168457,284.8824157714844,284.95001220703125,296.1442565917969,293.9566345214844,296.1425170898437,297.2894897460937,284.8899230957031,1.0,0.3438737690448761,1.0,1.0,0.0,1.0,-1.875433564186096,1.875430703163147,2.840410388671444e-06,1.4464607238769531,0.8498281836509705,0.8498281836509705,0.0,47.195838928222656,31.0,48946.01953125,0.0,526.9933471679688,1.0,280.6573791503906,283.9330139160156,296.98699951171875,300.18121337890625,293.1499938964844,293.1499938964844,280.95001220703125,39485.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268827795982361,1.0,0.0,0.0,3.564681053161621,3.5647048950195312,8.478805852973892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.22265625,0.0,1465.7706298828125,1895.4371337890625,0.0,2719.44677734375,0.8888347148895264,1.0,0.0,3.0,1.0,0.0
17998020,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.9974969625473022,0.2898324429988861,0.2343780547380447,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9866721034049988,0.2499356716871261,0.2366390079259872,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.9974969625473022,0.2742479741573334,0.1822940409183502,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9388742446899414,0.215199738740921,0.2041516751050949,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8278784155845642,0.1488437503576278,0.6714968085289001,285.0377197265625,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.28924560546875,285.0350341796875,1.0,0.3390138745307922,1.0,1.0,0.0,1.0,-1.8859902620315552,1.885987401008606,2.867256398531026e-06,1.4514281749725342,0.986224353313446,0.986224353313446,0.0,40.33305740356445,51.0,48885.98828125,0.0,498.4015502929688,1.0,280.9424743652344,284.0727844238281,296.9776306152344,300.08941650390625,293.1499938964844,293.1499938964844,280.6499938964844,31969.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174740672111511,1.0,0.0,0.0,3.7257509231567374,3.725774765014648,9.26234349662991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.49560546875,0.0,1588.309814453125,1895.4371337890625,0.0,2632.18408203125,0.9194106459617616,1.0,0.0,3.0,1.0,0.0
17998080,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.9974969625473022,0.2898324429988861,0.2343780547380447,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9866721034049988,0.2499356716871261,0.2366390079259872,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.9974969625473022,0.2742479741573334,0.1822940409183502,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9388742446899414,0.215199738740921,0.2041516751050949,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8278784155845642,0.1488437503576278,0.6714968085289001,285.0377197265625,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.28924560546875,285.0350341796875,1.0,0.3390138745307922,1.0,1.0,0.0,1.0,-1.8859902620315552,1.885987401008606,2.867256398531026e-06,1.4514281749725342,0.986224353313446,0.986224353313446,0.0,40.33305740356445,51.0,48885.98828125,0.0,498.4015502929688,1.0,280.9424743652344,284.0727844238281,296.9776306152344,300.08941650390625,293.1499938964844,293.1499938964844,280.6499938964844,31969.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174740672111511,1.0,0.0,0.0,3.7257509231567374,3.725774765014648,9.26234349662991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.49560546875,0.0,1588.309814453125,1895.4371337890625,0.0,2632.18408203125,0.9194106459617616,1.0,0.0,3.0,1.0,0.0
17998140,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.9990000128746032,0.2920363843441009,0.256742388010025,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.9631283283233644,0.2504769265651703,0.2374655753374099,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.9906741380691528,0.2751863896846771,0.1924439370632171,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.9107919931411744,0.2156896293163299,0.2046728432178497,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8066726922988892,0.1485742628574371,0.6714565753936768,284.8549499511719,284.95001220703125,296.23883056640625,294.0328063964844,296.2370910644531,297.2906188964844,284.84722900390625,1.0,0.3397048711776733,1.0,1.0,0.0,1.0,-1.8686522245407104,1.8686493635177608,2.81428447124199e-06,1.4367828369140625,0.8625763058662415,0.8625763058662415,0.0,42.82196807861328,51.0,49383.10546875,0.0,510.3973388671875,1.0,280.6791076660156,283.87603759765625,297.0724182128906,300.324951171875,293.1499938964844,293.1499938964844,280.6499938964844,37918.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260484933853149,1.0,0.0,0.0,3.6899778842926025,3.690002679824829,9.085332521863164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.1181640625,0.0,1592.6136474609375,1895.4371337890625,0.0,2711.692626953125,0.9133169651031494,1.0,0.0,3.0,1.0,0.0
17998200,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.993088960647583,0.2929763495922088,0.2632210552692413,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9455275535583496,0.2507041990756988,0.2377699911594391,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9765692353248596,0.2756739854812622,0.1929020583629608,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8945732712745667,0.2158849537372589,0.2049456238746643,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.7921038866043091,0.148382619023323,0.6710082292556763,284.876220703125,284.95001220703125,296.2593994140625,294.04962158203125,296.2576904296875,297.2900085449219,284.88787841796875,1.0,0.3420143723487854,1.0,1.0,0.0,1.0,-1.8646057844161987,1.864603042602539,2.812887032632716e-06,1.4412614107131958,0.8541569113731384,0.8541569113731384,0.0,45.1250228881836,69.0,49311.56640625,0.0,518.4684448242188,1.0,280.6580810546875,283.9253234863281,297.0733337402344,300.2875061035156,293.1499938964844,293.1499938964844,280.95001220703125,39971.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268119692802429,1.0,0.0,0.0,3.598576068878174,3.598600149154663,8.640814144200704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.46728515625,0.0,1506.005615234375,1895.4371337890625,0.0,2718.788818359375,0.8969060182571411,1.0,0.0,3.0,1.0,0.0
17998260,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.9556620717048644,0.2932552099227905,0.2639214694499969,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.9029554724693298,0.2520289123058319,0.2391031384468078,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.935291051864624,0.2768485844135284,0.1937944442033767,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8586317300796509,0.2169820368289947,0.2061012685298919,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.7588446140289307,0.148199051618576,0.6710056066513062,285.0589599609375,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2805480957031,285.0528869628906,1.0,0.3506803810596466,1.0,1.0,0.0,1.0,-1.881896495819092,1.8818936347961424,2.8580259368027328e-06,1.450361967086792,1.0,1.0,0.0,51.6871337890625,87.0,49481.00390625,0.0,547.9166870117188,1.0,280.9423828125,284.07574462890625,297.0775756835937,300.2365417480469,293.1499938964844,293.1499938964844,280.6499938964844,32170.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185663819313049,1.0,0.0,0.0,3.776031970977783,3.776056528091431,9.51403251292504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.75390625,0.0,1648.3182373046875,1895.4371337890625,0.0,2642.292724609375,0.9305720925331116,1.0,0.0,3.0,1.0,0.0
17998320,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.9556620717048644,0.2932552099227905,0.2639214694499969,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.9029554724693298,0.2520289123058319,0.2391031384468078,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.935291051864624,0.2768485844135284,0.1937944442033767,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8586317300796509,0.2169820368289947,0.2061012685298919,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.7588446140289307,0.148199051618576,0.6710056066513062,285.0589599609375,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2805480957031,285.0528869628906,1.0,0.3506803810596466,1.0,1.0,0.0,1.0,-1.881896495819092,1.8818936347961424,2.8580259368027328e-06,1.450361967086792,1.0,1.0,0.0,51.6871337890625,87.0,49481.00390625,0.0,547.9166870117188,1.0,280.9423828125,284.07574462890625,297.0775756835937,300.2365417480469,293.1499938964844,293.1499938964844,280.6499938964844,32170.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185663819313049,1.0,0.0,0.0,3.776031970977783,3.776056528091431,9.51403251292504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.75390625,0.0,1648.3182373046875,1895.4371337890625,0.0,2642.292724609375,0.9305720925331116,1.0,0.0,3.0,1.0,0.0
17998380,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.9002357721328735,0.2934070825576782,0.2647847831249237,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8562062382698059,0.2526998519897461,0.2403804212808609,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8830323815345764,0.277248740196228,0.1946764290332794,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8169851899147034,0.2174852788448333,0.2071989178657531,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.7210161089897156,0.1475843638181686,0.6709584593772888,284.8857421875,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2684326171875,284.8902282714844,1.0,0.3627896904945373,1.0,1.0,0.0,1.0,-1.8940461874008176,1.8940433263778689,2.8962524538656e-06,1.4612150192260742,0.892105758190155,0.892105758190155,0.0,62.7786865234375,105.0,50663.8828125,0.0,590.0718383789062,1.0,280.6568908691406,283.9003295898437,297.1807861328125,300.47918701171875,293.1499938964844,293.1499938964844,280.95001220703125,38039.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303927779197693,1.0,0.0,0.0,3.729079008102417,3.729104042053223,9.27889914237312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7480.7890625,0.0,1638.528076171875,1895.4371337890625,0.0,2752.1025390625,0.9240806698799132,1.0,0.0,3.0,1.0,0.0
17998440,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.9002357721328735,0.2934070825576782,0.2647847831249237,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8562062382698059,0.2526998519897461,0.2403804212808609,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8830323815345764,0.277248740196228,0.1946764290332794,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8169851899147034,0.2174852788448333,0.2071989178657531,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.7210161089897156,0.1475843638181686,0.6709584593772888,284.8857421875,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2684326171875,284.8902282714844,1.0,0.3627896904945373,1.0,1.0,0.0,1.0,-1.8940461874008176,1.8940433263778689,2.8962524538656e-06,1.4612150192260742,0.892105758190155,0.892105758190155,0.0,62.7786865234375,105.0,50663.8828125,0.0,590.0718383789062,1.0,280.6568908691406,283.9003295898437,297.1807861328125,300.47918701171875,293.1499938964844,293.1499938964844,280.95001220703125,38039.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303927779197693,1.0,0.0,0.0,3.729079008102417,3.729104042053223,9.27889914237312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7480.7890625,0.0,1638.528076171875,1895.4371337890625,0.0,2752.1025390625,0.9240806698799132,1.0,0.0,3.0,1.0,0.0
17998500,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8762122988700867,0.2939257323741913,0.2652389109134674,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8350223898887634,0.2531181275844574,0.2409185320138931,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.8599008917808533,0.2776555120944977,0.1950236111879348,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.7958124279975891,0.2177943736314773,0.2076541483402252,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7015405297279358,0.1472886055707931,0.6705827713012695,285.04022216796875,284.95001220703125,296.4003601074219,294.1675109863281,296.3987121582031,297.2646789550781,285.0545654296875,1.0,0.3694867491722107,1.0,1.0,0.0,1.0,-1.8957475423812864,1.8957446813583367,2.901403377109091e-06,1.4625742435455322,0.9960533380508424,0.9960533380508424,0.0,69.61829376220703,105.0,50158.4140625,0.0,613.3787841796875,1.0,280.90411376953125,284.0727233886719,297.1394958496094,300.2977294921875,293.1499938964844,293.1499938964844,280.95001220703125,33921.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241102695465088,1.0,0.0,0.0,3.770196437835693,3.77022123336792,9.484648444413324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.9833984375,0.0,1654.9847412109375,1895.4371337890625,0.0,2693.689208984375,0.9328568577766418,1.0,0.0,3.0,1.0,0.0
17998560,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.8565402626991272,0.2947674095630646,0.2661633789539337,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.8174158334732056,0.2537218630313873,0.2417075186967849,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.8411086201667786,0.2783033549785614,0.1956245303153991,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.7774045467376709,0.2182648777961731,0.2083248943090438,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.6840245127677917,0.147118866443634,0.6709356307983398,285.071044921875,284.95001220703125,296.4281311035156,294.1912536621094,296.426513671875,297.2640075683594,285.0713806152344,1.0,0.3766180276870727,1.0,1.0,0.0,1.0,-1.8997539281845093,1.8997509479522705,2.913499884016346e-06,1.465737223625183,1.0,1.0,0.0,76.73272705078125,93.0,50437.0078125,0.0,639.340087890625,1.0,280.94317626953125,284.0799865722656,297.1714782714844,300.3865051269531,293.1499938964844,293.1499938964844,280.6499938964844,33256.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222270011901855,1.0,0.0,0.0,3.842404127120972,3.842429637908936,9.851431741481065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.5185546875,0.0,1736.3411865234375,1895.4371337890625,0.0,2676.213623046875,0.9465028643608092,1.0,0.0,3.0,1.0,0.0
17998620,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8432086706161499,0.2953288853168487,0.2672047019004822,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8044609427452087,0.2542554438114166,0.2426541596651077,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8282910585403442,0.2787650823593139,0.1963065266609192,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7646892666816711,0.2186231017112732,0.2090788185596466,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6708393692970276,0.1463870257139206,0.6693643927574158,284.8869934082031,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2546691894531,284.89068603515625,1.0,0.3814521431922912,1.0,1.0,0.0,1.0,-1.9019864797592163,1.901983618736267,2.920507995440857e-06,1.4676798582077026,0.910181999206543,0.910181999206543,0.0,82.62901306152344,81.0,51490.41015625,0.0,660.1069946289062,1.0,280.65576171875,283.8856506347656,297.2728881835937,300.625,293.1499938964844,293.1499938964844,280.3500061035156,37851.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332263231277466,1.0,0.0,0.0,3.806084871292114,3.806110620498657,9.666075584391365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.9716796875,0.0,1728.2999267578125,1895.4371337890625,0.0,2778.49951171875,0.9410635828971864,1.0,0.0,3.0,1.0,0.0
17998680,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8432086706161499,0.2953288853168487,0.2672047019004822,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8044609427452087,0.2542554438114166,0.2426541596651077,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8282910585403442,0.2787650823593139,0.1963065266609192,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7646892666816711,0.2186231017112732,0.2090788185596466,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6708393692970276,0.1463870257139206,0.6693643927574158,284.8869934082031,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2546691894531,284.89068603515625,1.0,0.3814521431922912,1.0,1.0,0.0,1.0,-1.9019864797592163,1.901983618736267,2.920507995440857e-06,1.4676798582077026,0.910181999206543,0.910181999206543,0.0,82.62901306152344,81.0,51490.41015625,0.0,660.1069946289062,1.0,280.65576171875,283.8856506347656,297.2728881835937,300.625,293.1499938964844,293.1499938964844,280.3500061035156,37851.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332263231277466,1.0,0.0,0.0,3.806084871292114,3.806110620498657,9.666075584391365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.9716796875,0.0,1728.2999267578125,1895.4371337890625,0.0,2778.49951171875,0.9410635828971864,1.0,0.0,3.0,1.0,0.0
17998740,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.84334796667099,0.2956167757511139,0.267386645078659,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8046663999557495,0.2545136511325836,0.2428742945194244,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8283779621124268,0.2789528965950012,0.1964042484760284,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.764754593372345,0.2187355607748031,0.2091659903526306,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.6693130731582642,0.1454508453607559,0.6651370525360107,284.8709411621094,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.24346923828125,284.8825378417969,1.0,0.3805420100688934,1.0,1.0,0.0,1.0,-1.8976163864135744,1.897613406181336,2.9075288239255315e-06,1.4643949270248413,0.822028636932373,0.822028636932373,0.0,82.54541015625,69.0,51631.9453125,0.0,656.5186767578125,1.0,280.3575744628906,283.8858947753906,297.2981872558594,300.6699523925781,293.1499938964844,293.1499938964844,280.6499938964844,43015.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386727571487427,1.0,0.0,0.0,3.491463184356689,3.4914870262146,8.134076097121579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.69775390625,0.0,1414.0482177734375,1895.4371337890625,0.0,2829.3173828125,0.8774278163909912,1.0,0.0,3.0,1.0,0.0
17998800,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.84334796667099,0.2956167757511139,0.267386645078659,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8046663999557495,0.2545136511325836,0.2428742945194244,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8283779621124268,0.2789528965950012,0.1964042484760284,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.764754593372345,0.2187355607748031,0.2091659903526306,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.6693130731582642,0.1454508453607559,0.6651370525360107,284.8709411621094,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.24346923828125,284.8825378417969,1.0,0.3805420100688934,1.0,1.0,0.0,1.0,-1.8976163864135744,1.897613406181336,2.9075288239255315e-06,1.4643949270248413,0.822028636932373,0.822028636932373,0.0,82.54541015625,69.0,51631.9453125,0.0,656.5186767578125,1.0,280.3575744628906,283.8858947753906,297.2981872558594,300.6699523925781,293.1499938964844,293.1499938964844,280.6499938964844,43015.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386727571487427,1.0,0.0,0.0,3.491463184356689,3.4914870262146,8.134076097121579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.69775390625,0.0,1414.0482177734375,1895.4371337890625,0.0,2829.3173828125,0.8774278163909912,1.0,0.0,3.0,1.0,0.0
17998860,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8557124733924866,0.2972657382488251,0.2684246003627777,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8164299130439758,0.255642831325531,0.2435535788536071,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.839894711971283,0.2802029848098755,0.1969670504331588,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.7760451436042786,0.2196188420057296,0.2096340954303741,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.6780070066452026,0.1450979709625244,0.6619777679443359,285.0260009765625,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2441711425781,285.0223388671875,1.0,0.3760681450366974,1.0,1.0,0.0,1.0,-1.8971184492111208,1.897115588188172,2.906192548834952e-06,1.4641201496124268,0.9494597911834716,0.9494597911834716,0.0,77.89714813232422,57.0,51544.29296875,0.0,641.1279296875,1.0,280.64215087890625,284.01678466796875,297.2962951660156,300.5798034667969,293.1499938964844,293.1499938964844,280.3500061035156,32676.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264460563659668,1.0,0.0,0.0,3.654008388519287,3.654031991958618,8.909070743357006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.95703125,0.0,1512.7349853515625,1895.4371337890625,0.0,2715.387451171875,0.9036663174629213,1.0,0.0,3.0,1.0,0.0
