time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998920,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8557124733924866,0.2972657382488251,0.2684246003627777,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8164299130439758,0.255642831325531,0.2435535788536071,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.839894711971283,0.2802029848098755,0.1969670504331588,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.7760451436042786,0.2196188420057296,0.2096340954303741,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.6780070066452026,0.1450979709625244,0.6619777679443359,285.0260009765625,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2441711425781,285.0223388671875,1.0,0.3760681450366974,1.0,1.0,0.0,1.0,-1.8971184492111208,1.897115588188172,2.906192548834952e-06,1.4641201496124268,0.9494597911834716,0.9494597911834716,0.0,77.89714813232422,57.0,51544.29296875,0.0,641.1279296875,1.0,280.64215087890625,284.01678466796875,297.2962951660156,300.5798034667969,293.1499938964844,293.1499938964844,280.3500061035156,32676.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264460563659668,1.0,0.0,0.0,3.654008388519287,3.654031991958618,8.909070743357006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.95703125,0.0,1512.7349853515625,1895.4371337890625,0.0,2715.387451171875,0.9036663174629213,1.0,0.0,3.0,1.0,0.0
17998980,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8762169480323792,0.2978790700435638,0.2690000534057617,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.834715723991394,0.2562669813632965,0.24404376745224,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8592244386672974,0.2807551026344299,0.1973136216402053,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7949767708778381,0.2200870811939239,0.2099518328905105,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.6935878396034241,0.1445284187793731,0.6585900187492371,284.8950500488281,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.23809814453125,284.9034423828125,1.0,0.3692454397678375,1.0,1.0,0.0,1.0,-1.895132303237915,1.8951293230056765,2.9005605028942227e-06,1.4628077745437622,0.8410235047340393,0.8410235047340393,0.0,70.9255142211914,45.0,52101.328125,0.0,617.14306640625,1.0,280.3575439453125,283.8985595703125,297.4002990722656,300.7911071777344,293.1499938964844,293.1499938964844,280.6499938964844,39914.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345410823822021,1.0,0.0,0.0,3.511119842529297,3.511143445968628,8.225923124882684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.37939453125,0.0,1412.2513427734375,1895.4371337890625,0.0,2790.757568359375,0.8779012560844421,1.0,0.0,3.0,1.0,0.0
17999040,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8762169480323792,0.2978790700435638,0.2690000534057617,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.834715723991394,0.2562669813632965,0.24404376745224,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8592244386672974,0.2807551026344299,0.1973136216402053,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7949767708778381,0.2200870811939239,0.2099518328905105,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.6935878396034241,0.1445284187793731,0.6585900187492371,284.8950500488281,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.23809814453125,284.9034423828125,1.0,0.3692454397678375,1.0,1.0,0.0,1.0,-1.895132303237915,1.8951293230056765,2.9005605028942227e-06,1.4628077745437622,0.8410235047340393,0.8410235047340393,0.0,70.9255142211914,45.0,52101.328125,0.0,617.14306640625,1.0,280.3575439453125,283.8985595703125,297.4002990722656,300.7911071777344,293.1499938964844,293.1499938964844,280.6499938964844,39914.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345410823822021,1.0,0.0,0.0,3.511119842529297,3.511143445968628,8.225923124882684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.37939453125,0.0,1412.2513427734375,1895.4371337890625,0.0,2790.757568359375,0.8779012560844421,1.0,0.0,3.0,1.0,0.0
17999100,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8901313543319702,0.2985271513462066,0.2692026197910309,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8469564318656921,0.2567619383335113,0.2442114353179931,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.872492790222168,0.2812721729278564,0.1974256634712219,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8075451254844666,0.2204799503087997,0.2100413292646408,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.704105019569397,0.1443483978509903,0.6566236019134521,285.0377197265625,284.95001220703125,296.6717224121094,294.4061889648437,296.670166015625,297.2374267578125,285.0483703613281,1.0,0.3651508390903473,1.0,1.0,0.0,1.0,-1.893455147743225,1.8934521675109863,2.895612169595552e-06,1.461559176445007,0.9399595856666564,0.9399595856666564,0.0,66.8162612915039,45.0,51705.6640625,0.0,602.661865234375,1.0,280.5990600585937,284.046142578125,297.366455078125,300.6206359863281,293.1499938964844,293.1499938964844,280.6499938964844,33752.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274199962615967,1.0,0.0,0.0,3.5766043663024902,3.576627492904663,8.53562085012527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.4423828125,0.0,1436.555908203125,1895.4371337890625,0.0,2724.441650390625,0.8896210789680481,1.0,0.0,3.0,1.0,0.0
17999160,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.9085881114006042,0.299343466758728,0.2697325646877289,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8633114695549011,0.2573920786380768,0.2445879876613617,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8901044726371765,0.2819387316703796,0.1977299898862838,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.8228157758712769,0.2209961712360382,0.2103123813867569,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.7173851132392883,0.1442737728357315,0.6552637815475464,285.0385131835937,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,297.2387390136719,285.0342712402344,1.0,0.360783964395523,1.0,1.0,0.0,1.0,-1.8936004638671875,1.8935976028442385,2.8961546831851592e-06,1.461748480796814,0.97264301776886,0.97264301776886,0.0,62.19909286499024,33.0,52025.265625,0.0,587.8812866210938,1.0,280.64227294921875,284.0213317871094,297.4036865234375,300.7184143066406,293.1499938964844,293.1499938964844,280.3500061035156,31944.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825142502784729,1.0,0.0,0.0,3.683838367462158,3.683861970901489,9.055124792212156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.134765625,0.0,1540.5174560546875,1895.4371337890625,0.0,2703.275146484375,0.9098992943763732,1.0,0.0,3.0,1.0,0.0
17999220,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9593555927276612,0.29978147149086,0.2700682878494262,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9067907333374025,0.2579723000526428,0.2449512332677841,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9385716915130616,0.2824023067951202,0.1979510933160781,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8612131476402283,0.2214473932981491,0.2105281949043274,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7487481832504272,0.1437476128339767,0.6516619920730591,284.88458251953125,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2324523925781,284.892578125,1.0,0.3512046933174133,1.0,1.0,0.0,1.0,-1.8906439542770384,1.8906410932540887,2.8875797397631686e-06,1.4596450328826904,0.8504040837287903,0.8504040837287903,0.0,52.66180419921875,25.0,52629.43359375,0.0,555.051025390625,1.0,280.3572082519531,283.8793334960937,297.5019836425781,300.9296569824219,293.1499938964844,293.1499938964844,280.6499938964844,39623.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344265818595886,1.0,0.0,0.0,3.5652241706848145,3.5652480125427246,8.481388817926927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.9716796875,0.0,1467.3636474609375,1895.4371337890625,0.0,2789.690185546875,0.8892754912376404,1.0,0.0,3.0,1.0,0.0
17999280,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9593555927276612,0.29978147149086,0.2700682878494262,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9067907333374025,0.2579723000526428,0.2449512332677841,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9385716915130616,0.2824023067951202,0.1979510933160781,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8612131476402283,0.2214473932981491,0.2105281949043274,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7487481832504272,0.1437476128339767,0.6516619920730591,284.88458251953125,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2324523925781,284.892578125,1.0,0.3512046933174133,1.0,1.0,0.0,1.0,-1.8906439542770384,1.8906410932540887,2.8875797397631686e-06,1.4596450328826904,0.8504040837287903,0.8504040837287903,0.0,52.66180419921875,25.0,52629.43359375,0.0,555.051025390625,1.0,280.3572082519531,283.8793334960937,297.5019836425781,300.9296569824219,293.1499938964844,293.1499938964844,280.6499938964844,39623.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344265818595886,1.0,0.0,0.0,3.5652241706848145,3.5652480125427246,8.481388817926927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.9716796875,0.0,1467.3636474609375,1895.4371337890625,0.0,2789.690185546875,0.8892754912376404,1.0,0.0,3.0,1.0,0.0
17999340,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.9971166253089904,0.3007199764251709,0.2703608274459839,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.9526522159576416,0.2587283849716186,0.2452162057161331,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.9813281893730164,0.28317990899086,0.1981260925531387,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.8998391628265381,0.2220634669065475,0.2106863707304,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.7803019881248474,0.1435541808605194,0.6490311622619629,285.05084228515625,284.95001220703125,296.7874450683594,294.51220703125,296.7859191894531,297.23248291015625,285.0493469238281,1.0,0.3446248471736908,1.0,1.0,0.0,1.0,-1.8885077238082888,1.88850486278534,2.8812412438128376e-06,1.4580172300338743,0.9761453866958618,0.9761453866958618,0.0,46.10254669189453,25.0,52356.55859375,0.0,532.4743041992188,1.0,280.6281433105469,284.0325012207031,297.4749755859375,300.7910461425781,293.1499938964844,293.1499938964844,280.6499938964844,32254.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257339596748352,1.0,0.0,0.0,3.677926778793335,3.677950382232666,9.026085763252922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.1162109375,0.0,1536.219970703125,1895.4371337890625,0.0,2708.77001953125,0.909825086593628,1.0,0.0,3.0,1.0,0.0
17999400,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.9990000128746032,0.301443338394165,0.2637817859649658,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.9653525352478028,0.2590510547161102,0.2454740703105926,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9916486740112304,0.2835108041763305,0.1983274519443512,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.911996364593506,0.2223287522792816,0.2108881473541259,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.7899568676948547,0.1435026824474334,0.6485369205474854,285.0346984863281,284.95001220703125,296.80181884765625,294.5255432128906,296.80029296875,297.2337646484375,285.02734375,1.0,0.341885507106781,1.0,1.0,0.0,1.0,-1.8817167282104488,1.8817138671875,2.8599772576853866e-06,1.4520052671432495,0.9828932285308838,0.9828932285308838,0.0,44.34674453735352,43.0,52366.76953125,0.0,521.928955078125,1.0,280.6426696777344,284.00762939453125,297.5002746582031,300.8451232910156,293.1499938964844,293.1499938964844,280.3500061035156,32095.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251738548278809,1.0,0.0,0.0,3.72548770904541,3.7255117893218994,9.261035529561924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.96875,0.0,1588.9683837890625,1895.4371337890625,0.0,2703.56640625,0.9193507432937622,1.0,0.0,3.0,1.0,0.0
17999460,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382873535156,0.9385688900947572,0.3067381083965301,0.275158554315567,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.8858383297920227,0.2614152729511261,0.2474712580442428,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.9150366187095642,0.2868890762329101,0.200428694486618,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.8416357040405273,0.2236710637807846,0.211974412202835,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.822021484375,0.7296537160873413,0.1426950097084045,0.6485667824745178,284.82989501953125,284.95001220703125,296.8527526855469,294.57305908203125,296.8511047363281,297.25445556640625,284.80206298828125,1.0,0.3364444077014923,1.0,1.0,0.0,1.0,-1.752530217170715,1.7525277137756348,2.465063971612836e-06,1.331213116645813,0.7992525696754456,0.7992525696754456,0.0,53.74161911010742,61.0,49538.15625,0.0,506.8586730957031,1.0,280.357421875,283.8150329589844,297.5731201171875,300.92303466796875,293.1499938964844,293.1499938964844,280.6499938964844,45089.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307056427001953,1.0,0.0,0.0,3.4317452907562256,3.4317688941955566,7.85820589044306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.37548828125,0.0,1367.57568359375,1895.4371337890625,0.0,2755.01513671875,0.8661770820617676,1.0,0.0,3.0,1.0,0.0
17999520,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382873535156,0.9385688900947572,0.3067381083965301,0.275158554315567,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.8858383297920227,0.2614152729511261,0.2474712580442428,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.9150366187095642,0.2868890762329101,0.200428694486618,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.8416357040405273,0.2236710637807846,0.211974412202835,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.822021484375,0.7296537160873413,0.1426950097084045,0.6485667824745178,284.82989501953125,284.95001220703125,296.8527526855469,294.57305908203125,296.8511047363281,297.25445556640625,284.80206298828125,1.0,0.3364444077014923,1.0,1.0,0.0,1.0,-1.752530217170715,1.7525277137756348,2.465063971612836e-06,1.331213116645813,0.7992525696754456,0.7992525696754456,0.0,53.74161911010742,61.0,49538.15625,0.0,506.8586730957031,1.0,280.357421875,283.8150329589844,297.5731201171875,300.92303466796875,293.1499938964844,293.1499938964844,280.6499938964844,45089.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307056427001953,1.0,0.0,0.0,3.4317452907562256,3.4317688941955566,7.85820589044306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.37548828125,0.0,1367.57568359375,1895.4371337890625,0.0,2755.01513671875,0.8661770820617676,1.0,0.0,3.0,1.0,0.0
17999580,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15289306640625,0.9990000128746032,0.3131409585475921,0.2491392195224762,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507263183594,0.9890664219856262,0.2659243941307068,0.2517808079719543,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15252685546875,0.9990000128746032,0.2919991910457611,0.193774938583374,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454467773437,0.9380598068237304,0.2267490923404693,0.2148120254278183,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12432861328125,0.8052111864089966,0.1441444009542465,0.6493400931358337,285.15252685546875,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2933959960937,285.20184326171875,1.0,0.3427047729492187,1.0,1.0,0.0,1.0,-1.8918694257736208,1.8918664455413816,2.8853876301582204e-06,1.4564214944839478,0.9895864725112916,0.9895864725112916,0.0,42.35176849365234,81.0,51935.7109375,0.0,516.9500122070312,1.0,280.6400451660156,284.22564697265625,297.5221862792969,300.6690979003906,293.1499938964844,293.1499938964844,280.95001220703125,32243.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058436512947083,1.0,0.0,0.0,3.4498438835144043,3.4498653411865234,7.941310968817561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.0009765625,0.0,1295.110107421875,1895.4371337890625,0.0,2524.971435546875,0.8634268641471863,1.0,0.0,3.0,1.0,0.0
17999640,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15289306640625,0.9990000128746032,0.3131409585475921,0.2491392195224762,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507263183594,0.9890664219856262,0.2659243941307068,0.2517808079719543,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15252685546875,0.9990000128746032,0.2919991910457611,0.193774938583374,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454467773437,0.9380598068237304,0.2267490923404693,0.2148120254278183,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12432861328125,0.8052111864089966,0.1441444009542465,0.6493400931358337,285.15252685546875,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2933959960937,285.20184326171875,1.0,0.3427047729492187,1.0,1.0,0.0,1.0,-1.8918694257736208,1.8918664455413816,2.8853876301582204e-06,1.4564214944839478,0.9895864725112916,0.9895864725112916,0.0,42.35176849365234,81.0,51935.7109375,0.0,516.9500122070312,1.0,280.6400451660156,284.22564697265625,297.5221862792969,300.6690979003906,293.1499938964844,293.1499938964844,280.95001220703125,32243.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058436512947083,1.0,0.0,0.0,3.4498438835144043,3.4498653411865234,7.941310968817561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.0009765625,0.0,1295.110107421875,1895.4371337890625,0.0,2524.971435546875,0.8634268641471863,1.0,0.0,3.0,1.0,0.0
17999700,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861572265625,0.9990000128746032,0.3181625604629516,0.2607768774032593,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20556640625,0.979190230369568,0.2696639001369476,0.2538106441497803,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937255859375,0.9990000128746032,0.2962466478347778,0.2028265297412872,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2320861816406,0.9259669184684752,0.2307255268096923,0.2169370800256729,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30584716796875,0.7939573526382446,0.1445748507976532,0.6507801413536072,285.2355041503906,284.95001220703125,296.927978515625,294.6439514160156,296.92645263671875,297.3268737792969,284.94873046875,1.0,0.343922346830368,1.0,1.0,0.0,1.0,-1.8866952657699585,1.8866925239562988,2.826204763550777e-06,1.420637607574463,1.0,1.0,0.0,42.934326171875,81.0,49804.0546875,0.0,525.4158325195312,1.0,280.89599609375,284.061279296875,297.54998779296875,300.52325439453125,293.1499938964844,293.1499938964844,280.95001220703125,31061.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977484464645386,1.0,0.0,0.0,3.607809543609619,3.607832193374634,8.685213401804504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.58984375,0.0,1450.2083740234375,1895.4371337890625,0.0,2450.857666015625,0.8916690945625305,1.0,0.0,3.0,1.0,0.0
17999760,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3692321777344,0.9990000128746032,0.3160912692546844,0.2779444456100464,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3682861328125,0.9605770111083984,0.2681405246257782,0.2549125850200653,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3689880371094,0.988477349281311,0.2937718629837036,0.2064600735902786,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3676452636719,0.90634948015213,0.2297097146511078,0.2184630334377288,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3622436523437,0.7781839370727539,0.144757866859436,0.6539395451545715,285.368896484375,284.95001220703125,296.95269775390625,294.6674499511719,296.9512634277344,297.2993469238281,285.3780212402344,1.0,0.3543404936790466,1.0,1.0,0.0,1.0,-1.9346503019332888,1.9346473217010496,3.021330940100597e-06,1.4941489696502686,1.0,1.0,0.0,47.9356689453125,99.0,53009.32421875,0.0,570.9805297851562,1.0,280.94140625,284.3564758300781,297.6491394042969,300.8965148925781,293.1499938964844,293.1499938964844,280.6499938964844,30970.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985384464263916,1.0,0.0,0.0,3.706146240234375,3.706170082092285,9.165125334220648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.837890625,0.0,1558.326416015625,1895.4371337890625,0.0,2458.070068359375,0.9141235947608948,1.0,0.0,3.0,1.0,0.0
17999820,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402893066406,0.9230241775512696,0.3104722797870636,0.2810408473014831,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407775878906,0.874324381351471,0.2666532099246979,0.2539168000221252,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14044189453125,0.9010552167892456,0.2912883460521698,0.2048111855983734,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415100097656,0.8320788145065308,0.2285540997982025,0.2179340571165084,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1445617675781,0.7175527215003967,0.1441236734390258,0.6554707884788513,285.1405029296875,284.95001220703125,297.0016784667969,294.7142333984375,297.00030517578125,297.2508850097656,285.1361083984375,1.0,0.3714147210121155,1.0,1.0,0.0,1.0,-1.952370524406433,1.9523674249649048,3.0733385756320786e-06,1.5061066150665283,1.0,1.0,0.0,63.56864547729492,117.0,54834.34765625,0.0,630.6632690429688,1.0,280.65704345703125,284.0833740234375,297.8175048828125,301.36444091796875,293.1499938964844,293.1499938964844,280.3500061035156,32933.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267045617103577,1.0,0.0,0.0,3.822443008422852,3.822468280792236,9.74934209807543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.9765625,0.0,1709.585693359375,1895.4371337890625,0.0,2717.7900390625,0.9417937994003296,1.0,0.0,3.0,1.0,0.0
17999880,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402893066406,0.9230241775512696,0.3104722797870636,0.2810408473014831,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407775878906,0.874324381351471,0.2666532099246979,0.2539168000221252,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14044189453125,0.9010552167892456,0.2912883460521698,0.2048111855983734,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415100097656,0.8320788145065308,0.2285540997982025,0.2179340571165084,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1445617675781,0.7175527215003967,0.1441236734390258,0.6554707884788513,285.1405029296875,284.95001220703125,297.0016784667969,294.7142333984375,297.00030517578125,297.2508850097656,285.1361083984375,1.0,0.3714147210121155,1.0,1.0,0.0,1.0,-1.952370524406433,1.9523674249649048,3.0733385756320786e-06,1.5061066150665283,1.0,1.0,0.0,63.56864547729492,117.0,54834.34765625,0.0,630.6632690429688,1.0,280.65704345703125,284.0833740234375,297.8175048828125,301.36444091796875,293.1499938964844,293.1499938964844,280.3500061035156,32933.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267045617103577,1.0,0.0,0.0,3.822443008422852,3.822468280792236,9.74934209807543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.9765625,0.0,1709.585693359375,1895.4371337890625,0.0,2717.7900390625,0.9417937994003296,1.0,0.0,3.0,1.0,0.0
17999940,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8531361818313599,0.3077303767204284,0.2789312899112701,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8144664168357849,0.2653536796569824,0.2535201013088226,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8367865085601807,0.2895503044128418,0.2041574120521545,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7734267711639404,0.2273762375116348,0.2176838815212249,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6637152433395386,0.1426001191139221,0.65338534116745,284.8929748535156,284.95001220703125,297.04998779296875,294.7606811523437,297.0486145019531,297.2200012207031,284.89404296875,1.0,0.3870622515678406,1.0,1.0,0.0,1.0,-1.929693460464477,1.9296904802322388,3.0065127702982863e-06,1.4905544519424438,0.9262583255767822,0.9262583255767822,0.0,84.10845184326172,105.0,55650.2421875,0.0,686.2936401367188,1.0,280.35595703125,283.82769775390625,297.82330322265625,301.4659729003906,293.1499938964844,293.1499938964844,280.04998779296875,36756.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421915769577026,1.0,0.0,0.0,3.829085350036621,3.829111337661743,9.783256018636166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.82421875,0.0,1747.621337890625,1895.4371337890625,0.0,2862.197998046875,0.9452834725379944,1.0,0.0,3.0,1.0,0.0
18000000,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8531361818313599,0.3077303767204284,0.2789312899112701,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8144664168357849,0.2653536796569824,0.2535201013088226,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8367865085601807,0.2895503044128418,0.2041574120521545,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7734267711639404,0.2273762375116348,0.2176838815212249,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6637152433395386,0.1426001191139221,0.65338534116745,284.8929748535156,284.95001220703125,297.04998779296875,294.7606811523437,297.0486145019531,297.2200012207031,284.89404296875,1.0,0.3870622515678406,1.0,1.0,0.0,1.0,-1.929693460464477,1.9296904802322388,3.0065127702982863e-06,1.4905544519424438,0.9262583255767822,0.9262583255767822,0.0,84.10845184326172,105.0,55650.2421875,0.0,686.2936401367188,1.0,280.35595703125,283.82769775390625,297.82330322265625,301.4659729003906,293.1499938964844,293.1499938964844,280.04998779296875,36756.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421915769577026,1.0,0.0,0.0,3.829085350036621,3.829111337661743,9.783256018636166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.82421875,0.0,1747.621337890625,1895.4371337890625,0.0,2862.197998046875,0.9452834725379944,1.0,0.0,3.0,1.0,0.0
18000060,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.833426296710968,0.3064111173152923,0.2776716351509094,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.7952704429626465,0.2648298442363739,0.2530763745307922,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.8182823657989502,0.2887844145298004,0.2036244124174118,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.7554214596748352,0.2268718481063842,0.2172852009534835,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.6468454003334045,0.1413815915584564,0.6486896872520447,284.8664855957031,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.20294189453125,284.8780212402344,1.0,0.3927376866340637,1.0,1.0,0.0,1.0,-1.9208887815475464,1.920885801315308,2.9795264708809555e-06,1.4836342334747314,0.8291025161743164,0.8291025161743164,0.0,92.6616439819336,93.0,55643.05859375,0.0,707.415771484375,1.0,280.057373046875,283.8238220214844,297.81597900390625,301.4494934082031,293.1499938964844,293.1499938964844,280.3500061035156,42720.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464661240577698,1.0,0.0,0.0,3.525153160095215,3.525177001953125,8.291808057947492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.47021484375,0.0,1447.2203369140625,1895.4371337890625,0.0,2902.18359375,0.884471595287323,1.0,0.0,3.0,1.0,0.0
18000120,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.833426296710968,0.3064111173152923,0.2776716351509094,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.7952704429626465,0.2648298442363739,0.2530763745307922,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.8182823657989502,0.2887844145298004,0.2036244124174118,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.7554214596748352,0.2268718481063842,0.2172852009534835,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.6468454003334045,0.1413815915584564,0.6486896872520447,284.8664855957031,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.20294189453125,284.8780212402344,1.0,0.3927376866340637,1.0,1.0,0.0,1.0,-1.9208887815475464,1.920885801315308,2.9795264708809555e-06,1.4836342334747314,0.8291025161743164,0.8291025161743164,0.0,92.6616439819336,93.0,55643.05859375,0.0,707.415771484375,1.0,280.057373046875,283.8238220214844,297.81597900390625,301.4494934082031,293.1499938964844,293.1499938964844,280.3500061035156,42720.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464661240577698,1.0,0.0,0.0,3.525153160095215,3.525177001953125,8.291808057947492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.47021484375,0.0,1447.2203369140625,1895.4371337890625,0.0,2902.18359375,0.884471595287323,1.0,0.0,3.0,1.0,0.0
18000180,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.833967387676239,0.3074436783790588,0.2781577706336975,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7962387204170227,0.2661029398441314,0.2538906037807464,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8190866708755493,0.290047287940979,0.204193115234375,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.756318986415863,0.2280174195766449,0.2180068045854568,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.6465678215026855,0.1414631754159927,0.6476250886917114,285.0213317871094,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2076110839844,285.0179138183594,1.0,0.3926727473735809,1.0,1.0,0.0,1.0,-1.922713279724121,1.9227102994918823,2.9849481961719e-06,1.4849574565887451,0.9536107778549194,0.9536107778549194,0.0,92.65825653076172,81.0,55581.7734375,0.0,708.850341796875,1.0,280.3424377441406,283.9557800292969,297.8123474121094,301.3518981933594,293.1499938964844,293.1499938964844,280.04998779296875,32861.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346543908119202,1.0,0.0,0.0,3.679337739944458,3.679361343383789,9.033011565406924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.5458984375,0.0,1542.3839111328125,1895.4371337890625,0.0,2791.814697265625,0.9094616770744324,1.0,0.0,3.0,1.0,0.0
18000240,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.833967387676239,0.3074436783790588,0.2781577706336975,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7962387204170227,0.2661029398441314,0.2538906037807464,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8190866708755493,0.290047287940979,0.204193115234375,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.756318986415863,0.2280174195766449,0.2180068045854568,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.6465678215026855,0.1414631754159927,0.6476250886917114,285.0213317871094,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2076110839844,285.0179138183594,1.0,0.3926727473735809,1.0,1.0,0.0,1.0,-1.922713279724121,1.9227102994918823,2.9849481961719e-06,1.4849574565887451,0.9536107778549194,0.9536107778549194,0.0,92.65825653076172,81.0,55581.7734375,0.0,708.850341796875,1.0,280.3424377441406,283.9557800292969,297.8123474121094,301.3518981933594,293.1499938964844,293.1499938964844,280.04998779296875,32861.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346543908119202,1.0,0.0,0.0,3.679337739944458,3.679361343383789,9.033011565406924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.5458984375,0.0,1542.3839111328125,1895.4371337890625,0.0,2791.814697265625,0.9094616770744324,1.0,0.0,3.0,1.0,0.0
18000300,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8381677865982056,0.3077172338962555,0.2785355448722839,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8009360432624817,0.2667533755302429,0.2545123100280761,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8234008550643921,0.2906044125556946,0.2046218365430832,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7606242895126343,0.2286375612020492,0.2185787856578827,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.6498630046844482,0.1416368186473846,0.6480951309204102,284.8776550292969,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.20953369140625,284.8650207519531,1.0,0.3912510275840759,1.0,1.0,0.0,1.0,-1.925681233406067,1.925678253173828,2.9940445074316813e-06,1.48729407787323,0.8610535264015198,0.8610535264015198,0.0,90.76459503173828,81.0,56453.47265625,0.0,704.9921264648438,1.0,280.0968017578125,283.789794921875,297.8961181640625,301.6040344238281,293.1499938964844,293.1499938964844,280.04998779296875,36870.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407900333404541,1.0,0.0,0.0,3.66241192817688,3.662436246871948,8.950095775617228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.216796875,0.0,1553.556884765625,1895.4371337890625,0.0,2849.09716796875,0.90627121925354,1.0,0.0,3.0,1.0,0.0
18000360,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8435227870941162,0.3078122735023498,0.2785343825817108,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8069509863853455,0.2673351168632507,0.2549492120742798,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8288790583610535,0.2910540103912353,0.2048574984073639,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.766225278377533,0.2292106747627258,0.2190035730600357,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6543249487876892,0.1418135166168213,0.6482874155044556,284.9008178710937,284.95001220703125,297.16583251953125,294.8890075683594,297.1649780273437,297.2099304199219,284.9087829589844,1.0,0.3890727460384369,1.0,1.0,0.0,1.0,-1.927229166030884,1.927226185798645,2.998791160280234e-06,1.4885101318359375,0.8513702750205994,0.8513702750205994,0.0,88.19429779052734,69.0,56262.76171875,0.0,697.7808837890625,1.0,280.0577087402344,283.8459167480469,297.90557861328125,301.5592346191406,293.1499938964844,293.1499938964844,280.3500061035156,39467.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422794938087463,1.0,0.0,0.0,3.545180320739746,3.545203924179077,8.386291483475361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.8154296875,0.0,1444.8480224609375,1895.4371337890625,0.0,2863.019775390625,0.8852437138557434,1.0,0.0,3.0,1.0,0.0
18000420,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.8620730042457581,0.3092978298664093,0.279268205165863,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8252035975456238,0.2693920135498047,0.256345123052597,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8470479249954224,0.2929951250553131,0.2057844400405883,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.7847366333007812,0.2311668545007705,0.2203254252672195,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.6697636842727661,0.1428040117025375,0.6504210233688354,285.0450134277344,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.220703125,285.0409240722656,1.0,0.3832501173019409,1.0,1.0,0.0,1.0,-1.9350440502166748,1.935041069984436,3.022675400643493e-06,1.49454927444458,0.9872525930404664,0.9872525930404664,0.0,80.72335052490234,57.0,56367.40625,0.0,679.3345336914062,1.0,280.3426818847656,283.9686584472656,297.9081115722656,301.4960021972656,293.1499938964844,293.1499938964844,280.04998779296875,31881.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344926238059998,1.0,0.0,0.0,3.7193894386291504,3.71941351890564,9.230741966348432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.224609375,0.0,1580.3468017578125,1895.4371337890625,0.0,2790.30615234375,0.9178081750869752,1.0,0.0,3.0,1.0,0.0
18000480,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.8620730042457581,0.3092978298664093,0.279268205165863,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8252035975456238,0.2693920135498047,0.256345123052597,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8470479249954224,0.2929951250553131,0.2057844400405883,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.7847366333007812,0.2311668545007705,0.2203254252672195,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.6697636842727661,0.1428040117025375,0.6504210233688354,285.0450134277344,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.220703125,285.0409240722656,1.0,0.3832501173019409,1.0,1.0,0.0,1.0,-1.9350440502166748,1.935041069984436,3.022675400643493e-06,1.49454927444458,0.9872525930404664,0.9872525930404664,0.0,80.72335052490234,57.0,56367.40625,0.0,679.3345336914062,1.0,280.3426818847656,283.9686584472656,297.9081115722656,301.4960021972656,293.1499938964844,293.1499938964844,280.04998779296875,31881.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344926238059998,1.0,0.0,0.0,3.7193894386291504,3.71941351890564,9.230741966348432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.224609375,0.0,1580.3468017578125,1895.4371337890625,0.0,2790.30615234375,0.9178081750869752,1.0,0.0,3.0,1.0,0.0
18000540,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8832646012306213,0.3097566366195678,0.2797282636165619,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.8448036909103394,0.2707418203353882,0.2575055360794067,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8678207397460938,0.2940958738327026,0.2065112441778183,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8053339123725891,0.232510507106781,0.2214503139257431,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.6875889897346497,0.1435650736093521,0.652802050113678,284.8696594238281,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,297.223388671875,284.87548828125,1.0,0.3775975406169891,1.0,1.0,0.0,1.0,-1.9420764446258545,1.942073464393616,3.044405730179278e-06,1.5000840425491333,0.8644686341285706,0.8644686341285706,0.0,73.5816879272461,57.0,57234.62890625,0.0,661.2118530273438,1.0,280.0645751953125,283.7978820800781,297.9951171875,301.7306213378906,293.1499938964844,293.1499938964844,280.04998779296875,38778.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844077467918396,1.0,0.0,0.0,3.656993865966797,3.657018423080444,8.923634595703334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.8193359375,0.0,1561.7943115234375,1895.4371337890625,0.0,2879.833984375,0.9077117443084716,1.0,0.0,3.0,1.0,0.0
18000600,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8892235159873962,0.3098500967025757,0.2797093391418457,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8503831624984741,0.2710684239864349,0.2577193677425384,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8737459182739258,0.294357419013977,0.2066196650266647,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8109251856803894,0.2328386753797531,0.2216679751873016,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.6926040649414062,0.1437564939260482,0.6532421112060547,284.8911437988281,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.2229919433594,284.8985900878906,1.0,0.376051664352417,1.0,1.0,0.0,1.0,-1.943230509757996,1.9432275295257568,3.047965265068342e-06,1.5009820461273191,0.869489312171936,0.869489312171936,0.0,71.74063110351562,45.0,57253.76171875,0.0,656.0109252929688,1.0,280.056884765625,283.8218688964844,297.9923095703125,301.7118835449219,293.1499938964844,293.1499938964844,280.3500061035156,38816.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844409167766571,1.0,0.0,0.0,3.6291253566741934,3.629149675369263,8.788144896243466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.8505859375,0.0,1531.019775390625,1895.4371337890625,0.0,2882.936279296875,0.9028594493865968,1.0,0.0,3.0,1.0,0.0
18000660,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.917015790939331,0.3109473884105682,0.2800751626491546,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.8759247660636902,0.2727134823799133,0.258752167224884,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.9005652666091919,0.2958756685256958,0.2072578966617584,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.8341783881187439,0.2344337403774261,0.2226806730031967,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.7144762277603149,0.1447433680295944,0.6555966734886169,285.0605163574219,284.95001220703125,297.2290344238281,294.9889831542969,297.2285461425781,297.2290344238281,285.05975341796875,1.0,0.3703107833862304,1.0,1.0,0.0,1.0,-1.949715256690979,1.94971227645874,3.0679423161927843e-06,1.5059814453125,1.0,1.0,0.0,64.60529327392578,45.0,57111.4453125,0.0,637.3256225585938,1.0,280.3285827636719,283.9792785644531,297.96197509765625,301.5754699707031,293.1499938964844,293.1499938964844,280.3500061035156,32203.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374601006507874,1.0,0.0,0.0,3.740300893783569,3.7403252124786377,9.334829655927024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.6240234375,0.0,1606.8653564453125,1895.4371337890625,0.0,2817.99462890625,0.9237878322601318,1.0,0.0,3.0,1.0,0.0
18000720,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.9327956438064576,0.3114736676216125,0.2804327011108398,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8894213438034058,0.2734542489051819,0.2593138217926025,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.9151782393455504,0.2965674698352813,0.2076431810855865,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.846118688583374,0.2351503521203994,0.2232182919979095,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.7247027158737183,0.1452093720436096,0.6569995880126953,285.0504455566406,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.23248291015625,285.0479431152344,1.0,0.3679384589195251,1.0,1.0,0.0,1.0,-1.9536116123199463,1.953608512878418,3.080021997448057e-06,1.5090136528015137,1.0,1.0,0.0,61.49766159057617,33.0,57313.6953125,0.0,629.9595947265625,1.0,280.34283447265625,283.96435546875,297.9844055175781,301.634033203125,293.1499938964844,293.1499938964844,280.04998779296875,32280.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375198245048523,1.0,0.0,0.0,3.784486770629883,3.7845113277435294,9.556684972267249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.3134765625,0.0,1659.146240234375,1895.4371337890625,0.0,2818.551513671875,0.9327847361564636,1.0,0.0,3.0,1.0,0.0
