time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000780,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9921573996543884,0.3121784925460815,0.2809607982635498,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9539468288421632,0.2754324078559875,0.2609157860279083,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9793754816055298,0.2981884777545929,0.2086167782545089,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9018676280975342,0.2371414750814438,0.2248056977987289,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7699392437934875,0.1465681344270706,0.6613743305206299,284.8888854980469,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2340393066406,284.8946838378906,1.0,0.359309434890747,1.0,1.0,0.0,1.0,-1.9645023345947263,1.9644992351531985,3.114009132332285e-06,1.517543911933899,0.8904609084129333,0.8904609084129333,0.0,50.73341751098633,51.0,58359.109375,0.0,602.2523803710938,1.0,280.0569763183594,283.8025817871094,298.06201171875,301.8515625,293.1499938964844,293.1499938964844,280.3500061035156,38289.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477032780647278,1.0,0.0,0.0,3.719403982162476,3.719429016113281,9.230814157490386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.8310546875,0.0,1629.21826171875,1895.4371337890625,0.0,2913.76416015625,0.9223819375038148,1.0,0.0,3.0,1.0,0.0
18000840,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9921573996543884,0.3121784925460815,0.2809607982635498,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9539468288421632,0.2754324078559875,0.2609157860279083,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9793754816055298,0.2981884777545929,0.2086167782545089,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9018676280975342,0.2371414750814438,0.2248056977987289,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7699392437934875,0.1465681344270706,0.6613743305206299,284.8888854980469,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2340393066406,284.8946838378906,1.0,0.359309434890747,1.0,1.0,0.0,1.0,-1.9645023345947263,1.9644992351531985,3.114009132332285e-06,1.517543911933899,0.8904609084129333,0.8904609084129333,0.0,50.73341751098633,51.0,58359.109375,0.0,602.2523803710938,1.0,280.0569763183594,283.8025817871094,298.06201171875,301.8515625,293.1499938964844,293.1499938964844,280.3500061035156,38289.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477032780647278,1.0,0.0,0.0,3.719403982162476,3.719429016113281,9.230814157490386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.8310546875,0.0,1629.21826171875,1895.4371337890625,0.0,2913.76416015625,0.9223819375038148,1.0,0.0,3.0,1.0,0.0
18000900,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.9990000128746032,0.3129667341709137,0.2796812057495117,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.9672293663024902,0.2766355872154236,0.2618166506290436,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.9902275800704956,0.2992663979530334,0.2091653048992157,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.9151982665061952,0.2383258044719696,0.2257105410099029,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7806254625320435,0.1473823338747024,0.6642410755157471,285.0436706542969,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.2377319335937,285.0551452636719,1.0,0.3588812053203583,1.0,1.0,0.0,1.0,-1.968332409858704,1.9683293104171755,3.126106548734242e-06,1.5206084251403809,0.9965333342552184,0.9965333342552184,0.0,49.08369827270508,51.0,57934.09765625,0.0,599.8665161132812,1.0,280.3038635253906,283.9687805175781,298.0224914550781,301.6702575683594,293.1499938964844,293.1499938964844,280.3500061035156,33784.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421223163604736,1.0,0.0,0.0,3.7689366340637207,3.7689614295959473,9.478310971644532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.708984375,0.0,1652.4403076171875,1895.4371337890625,0.0,2861.550537109375,0.932397186756134,1.0,0.0,3.0,1.0,0.0
18000960,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.9990000128746032,0.3143568038940429,0.2796412110328674,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.968877911567688,0.2780355215072632,0.2630791068077087,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.9913938045501708,0.3005680739879608,0.2100270986557006,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.9172247648239136,0.2396868020296096,0.2269416898488998,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.7823333144187927,0.1483284533023834,0.6682755351066589,285.0459289550781,284.95001220703125,297.2587280273437,295.0633544921875,297.2571105957031,297.2450256347656,285.0307312011719,1.0,0.3604072332382202,0.9209928512573242,0.9209928512573242,0.2000000029802322,1.0,-1.9780523777008057,1.758708953857422,0.2193434089422226,1.3095600605010986,1.0,1.0,0.0,49.203372955322266,69.0,56608.203125,0.0,606.7028198242188,1.0,280.3432312011719,283.8956298828125,298.0485534667969,301.74346923828125,293.1499938964844,293.1499938964844,280.04998779296875,33240.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409357070922852,1.0,0.0,0.0,3.8401827812194815,3.8402082920074463,9.840044867814868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.455078125,0.0,1733.5035400390625,1895.4371337890625,0.0,2850.458984375,0.9460172653198242,1.0,0.0,3.0,1.0,0.0
18001020,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7407531738281,0.9759948253631592,0.3137322068214416,0.2828167378902435,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392578125,0.9366623163223268,0.2794906795024872,0.2650175094604492,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.740234375,0.9630529880523682,0.301478236913681,0.2111413180828094,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7371826171875,0.887686550617218,0.2412448972463607,0.2289328873157501,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7281494140625,0.7589444518089294,0.1494932770729065,0.6754507422447205,284.74005126953125,284.95001220703125,297.26641845703125,295.0934753417969,297.25274658203125,297.2383728027344,284.7645874023437,1.0,0.3677357733249664,0.7629786133766174,0.7629786133766174,0.6000000238418579,1.0,-1.9959492683410645,1.0132352113723757,0.982714056968689,0.5621763467788696,0.7082545161247253,0.7082545161247253,0.0,54.618927001953125,87.0,46277.3828125,0.0,637.37890625,1.0,280.0585327148437,283.60186767578125,297.99346923828125,301.24542236328125,293.1499938964844,293.1499938964844,280.3500061035156,56550.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286530375480652,1.0,0.0,0.0,3.106980562210083,3.1070034503936768,6.441254072342417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.00244140625,0.0,1139.676513671875,1895.4371337890625,0.0,2735.910400390625,0.8083730340003967,1.0,0.0,3.0,1.0,0.0
18001080,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7407531738281,0.9759948253631592,0.3137322068214416,0.2828167378902435,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392578125,0.9366623163223268,0.2794906795024872,0.2650175094604492,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.740234375,0.9630529880523682,0.301478236913681,0.2111413180828094,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7371826171875,0.887686550617218,0.2412448972463607,0.2289328873157501,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7281494140625,0.7589444518089294,0.1494932770729065,0.6754507422447205,284.74005126953125,284.95001220703125,297.26641845703125,295.0934753417969,297.25274658203125,297.2383728027344,284.7645874023437,1.0,0.3677357733249664,0.7629786133766174,0.7629786133766174,0.6000000238418579,1.0,-1.9959492683410645,1.0132352113723757,0.982714056968689,0.5621763467788696,0.7082545161247253,0.7082545161247253,0.0,54.618927001953125,87.0,46277.3828125,0.0,637.37890625,1.0,280.0585327148437,283.60186767578125,297.99346923828125,301.24542236328125,293.1499938964844,293.1499938964844,280.3500061035156,56550.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286530375480652,1.0,0.0,0.0,3.106980562210083,3.1070034503936768,6.441254072342417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.00244140625,0.0,1139.676513671875,1895.4371337890625,0.0,2735.910400390625,0.8083730340003967,1.0,0.0,3.0,1.0,0.0
18001140,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9296064972877502,0.3146770894527435,0.2834685742855072,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8926798105239868,0.2818427383899688,0.2672726511955261,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9164971709251404,0.3035344183444977,0.21254763007164,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.850362241268158,0.243573784828186,0.2312077283859253,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.729211151599884,0.1511190980672836,0.6835721135139465,284.90997314453125,284.95001220703125,297.2715759277344,295.12225341796875,297.2554931640625,297.2443542480469,284.9135437011719,1.0,0.3789876103401184,0.6049643754959106,0.6049643754959106,1.0,1.0,-2.01419734954834,0.8180314302444458,1.1961660385131836,0.3631299138069153,0.7561877965927124,0.7561877965927124,0.0,64.0954818725586,105.0,42968.2421875,0.0,683.8605346679688,1.0,280.3356628417969,283.733642578125,297.89715576171875,300.7073974609375,293.1499938964844,293.1499938964844,280.6499938964844,40436.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761265635490417,1.0,0.0,0.0,3.0174171924591064,3.0174362659454346,6.075248393244692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.2080078125,0.0,964.1365356445312,1895.4371337890625,0.0,2255.433349609375,0.7708535194396973,1.0,0.0,3.0,1.0,0.0
18001200,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9296064972877502,0.3146770894527435,0.2834685742855072,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8926798105239868,0.2818427383899688,0.2672726511955261,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9164971709251404,0.3035344183444977,0.21254763007164,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.850362241268158,0.243573784828186,0.2312077283859253,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.729211151599884,0.1511190980672836,0.6835721135139465,284.90997314453125,284.95001220703125,297.2715759277344,295.12225341796875,297.2554931640625,297.2443542480469,284.9135437011719,1.0,0.3789876103401184,0.6049643754959106,0.6049643754959106,1.0,1.0,-2.01419734954834,0.8180314302444458,1.1961660385131836,0.3631299138069153,0.7561877965927124,0.7561877965927124,0.0,64.0954818725586,105.0,42968.2421875,0.0,683.8605346679688,1.0,280.3356628417969,283.733642578125,297.89715576171875,300.7073974609375,293.1499938964844,293.1499938964844,280.6499938964844,40436.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761265635490417,1.0,0.0,0.0,3.0174171924591064,3.0174362659454346,6.075248393244692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.2080078125,0.0,964.1365356445312,1895.4371337890625,0.0,2255.433349609375,0.7708535194396973,1.0,0.0,3.0,1.0,0.0
18001260,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.8985773324966431,0.3160082101821899,0.2847867310047149,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8664300441741943,0.2839416861534118,0.2694413959980011,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8880524039268494,0.3054734766483307,0.2140276432037353,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8274198174476624,0.2456143349409103,0.2333348095417022,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.7096617817878723,0.1525575071573257,0.6911138296127319,285.0383605957031,284.95001220703125,297.2739562988281,295.1420593261719,297.2616577148437,297.25299072265625,285.0345458984375,1.0,0.3888278305530548,0.6220170259475708,0.6220170259475708,1.0,1.0,-2.0317699909210205,0.8335391879081726,1.1982307434082031,0.3746728897094726,0.858994722366333,0.858994722366333,0.0,72.4660415649414,105.0,42971.953125,0.0,726.9862060546875,1.0,280.6134338378906,283.8517761230469,297.9541320800781,300.6551818847656,293.1499938964844,293.1499938964844,280.6499938964844,31163.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487281560897827,1.0,0.0,0.0,3.174700736999512,3.1747195720672607,6.725102252858051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7304.880859375,0.0,1034.4031982421875,1895.4371337890625,0.0,2014.458251953125,0.796384334564209,1.0,0.0,3.0,1.0,0.0
18001320,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8878471255302429,0.3165144622325897,0.2854259610176086,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8568395376205444,0.2847861349582672,0.2704022526741028,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8777695298194885,0.3062383532524109,0.2146917879581451,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8188897967338562,0.2464393973350525,0.2342727482318878,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7016268372535706,0.1531504392623901,0.6944673657417297,285.02105712890625,284.95001220703125,297.274658203125,295.1498718261719,297.2639465332031,297.25634765625,285.0193786621094,1.0,0.3931222259998321,0.6288951635360718,0.6288951635360718,1.0,1.0,-2.039642810821533,0.8417741656303406,1.1978687047958374,0.3811504244804382,0.8626065850257874,0.8626065850257874,0.0,76.176025390625,123.0,43230.83203125,0.0,746.3973999023438,1.0,280.6354675292969,283.8351745605469,298.0147705078125,300.7531433105469,293.1499938964844,293.1499938964844,280.95001220703125,31288.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744705080986023,1.0,0.0,0.0,3.2299246788024902,3.229944229125977,6.961104190850165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7008.55810546875,0.0,1082.9117431640625,1895.4371337890625,0.0,1979.82080078125,0.8078012466430664,1.0,0.0,3.0,1.0,0.0
18001380,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082458496094,0.8541565537452698,0.3183821141719818,0.2875947058200836,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.8273414969444275,0.2878374755382538,0.2737874090671539,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083374023437,0.8458459973335266,0.309000700712204,0.2169969379901886,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.7895783185958862,0.2494187504053115,0.2375918924808502,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11053466796875,0.6757574081420898,0.1553120613098144,0.7065654993057251,285.1083374023437,284.95001220703125,297.2760925292969,295.17645263671875,297.2714233398437,297.2679443359375,285.1034851074219,1.0,0.4090248346328735,0.6528258919715881,0.6528258919715881,1.0,1.0,-2.0675957202911377,0.8689927458763123,1.1986030340194702,0.4020920395851135,1.0,1.0,0.0,90.52359771728516,111.0,43818.88671875,0.0,820.615966796875,1.0,280.93975830078125,283.9107360839844,298.1461486816406,300.92633056640625,293.1499938964844,293.1499938964844,280.6499938964844,28108.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369752526283264,1.0,0.0,0.0,3.5317749977111816,3.531796455383301,8.322990083797777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.615234375,0.0,1348.43798828125,1895.4371337890625,0.0,1913.86962890625,0.872693657875061,1.0,0.0,3.0,1.0,0.0
18001440,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082458496094,0.8541565537452698,0.3183821141719818,0.2875947058200836,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.8273414969444275,0.2878374755382538,0.2737874090671539,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083374023437,0.8458459973335266,0.309000700712204,0.2169969379901886,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.7895783185958862,0.2494187504053115,0.2375918924808502,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11053466796875,0.6757574081420898,0.1553120613098144,0.7065654993057251,285.1083374023437,284.95001220703125,297.2760925292969,295.17645263671875,297.2714233398437,297.2679443359375,285.1034851074219,1.0,0.4090248346328735,0.6528258919715881,0.6528258919715881,1.0,1.0,-2.0675957202911377,0.8689927458763123,1.1986030340194702,0.4020920395851135,1.0,1.0,0.0,90.52359771728516,111.0,43818.88671875,0.0,820.615966796875,1.0,280.93975830078125,283.9107360839844,298.1461486816406,300.92633056640625,293.1499938964844,293.1499938964844,280.6499938964844,28108.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369752526283264,1.0,0.0,0.0,3.5317749977111816,3.531796455383301,8.322990083797777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.615234375,0.0,1348.43798828125,1895.4371337890625,0.0,1913.86962890625,0.872693657875061,1.0,0.0,3.0,1.0,0.0
18001500,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.8470245003700256,0.318812757730484,0.2883928418159485,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8213499784469604,0.2890782356262207,0.2752740979194641,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.8393589854240417,0.3100101053714752,0.2179673463106155,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.7834895849227905,0.2506653070449829,0.2390619069337844,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.6707180142402649,0.1562509387731552,0.7119057178497314,284.94158935546875,284.95001220703125,297.2763671875,295.1893920898437,297.2729797363281,297.2705078125,284.9243469238281,1.0,0.4132836759090423,0.6647912859916687,0.6647912859916687,1.0,1.0,-2.0796902179718018,0.8808144330978394,1.1988757848739624,0.4112547039985657,0.9275116324424744,0.9275116324424744,0.0,94.54528045654295,111.0,45174.26953125,0.0,845.5773315429688,1.0,280.6994934082031,283.7096252441406,298.26055908203125,301.24432373046875,293.1499938964844,293.1499938964844,280.6499938964844,31332.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74957674741745,1.0,0.0,0.0,3.6113765239715576,3.611399412155152,8.702396598891937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.8408203125,0.0,1456.0709228515625,1895.4371337890625,0.0,2021.79052734375,0.8916189074516296,1.0,0.0,3.0,1.0,0.0
18001560,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.84361332654953,0.3188331425189972,0.2886056303977966,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8189099431037903,0.290050208568573,0.2763526439666748,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8365679979324341,0.3106932938098907,0.2185760289430618,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7811408638954163,0.2516763508319855,0.2401670962572097,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6689197421073914,0.1570307165384292,0.7160057425498962,284.8929138183594,284.95001220703125,297.2763671875,295.2021179199219,297.2727966308594,297.2701721191406,284.8949279785156,1.0,0.4158079624176025,0.6642025709152222,0.6642025709152222,1.0,1.0,-2.0882270336151123,0.8849056959152222,1.20332133769989,0.4134389758110046,0.8800348043441772,0.8800348043441772,0.0,96.5698471069336,99.0,45285.234375,0.0,860.474365234375,1.0,280.65771484375,283.6830444335937,298.2767333984375,301.2557373046875,293.1499938964844,293.1499938964844,280.95001220703125,35811.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577356100082397,1.0,0.0,0.0,3.5755631923675537,3.5755865573883057,8.530652166882646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.89892578125,0.0,1450.5401611328125,1895.4371337890625,0.0,2092.740966796875,0.8877275586128235,1.0,0.0,3.0,1.0,0.0
18001620,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.846759021282196,0.3202297985553741,0.2894213199615478,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.8233007788658142,0.2927914261817932,0.278637558221817,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.8405596017837524,0.3130505084991455,0.2199549973011016,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7860684394836426,0.2544019222259521,0.2424669414758682,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.6736687421798706,0.159053772687912,0.7241216897964478,285.0453796386719,284.95001220703125,297.27593994140625,295.2270202636719,297.2763671875,297.2765808105469,285.04327392578125,1.0,0.4171326458454132,0.6630250215530396,0.6630250215530396,1.0,1.0,-2.106112241744995,0.8926958441734314,1.2134164571762085,0.4170704483985901,1.0,1.0,0.0,95.85030364990234,87.0,45149.46484375,0.0,874.2557373046875,1.0,280.9428405761719,283.8301086425781,298.2291564941406,301.1410522460937,293.1499938964844,293.1499938964844,280.6499938964844,31501.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541074752807617,1.0,0.0,0.0,3.7400598526000977,3.740083932876587,9.333625143881364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.61328125,0.0,1601.202392578125,1895.4371337890625,0.0,2061.0908203125,0.9222022294998168,1.0,0.0,3.0,1.0,0.0
18001680,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.846759021282196,0.3202297985553741,0.2894213199615478,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.8233007788658142,0.2927914261817932,0.278637558221817,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.8405596017837524,0.3130505084991455,0.2199549973011016,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7860684394836426,0.2544019222259521,0.2424669414758682,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.6736687421798706,0.159053772687912,0.7241216897964478,285.0453796386719,284.95001220703125,297.27593994140625,295.2270202636719,297.2763671875,297.2765808105469,285.04327392578125,1.0,0.4171326458454132,0.6630250215530396,0.6630250215530396,1.0,1.0,-2.106112241744995,0.8926958441734314,1.2134164571762085,0.4170704483985901,1.0,1.0,0.0,95.85030364990234,87.0,45149.46484375,0.0,874.2557373046875,1.0,280.9428405761719,283.8301086425781,298.2291564941406,301.1410522460937,293.1499938964844,293.1499938964844,280.6499938964844,31501.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541074752807617,1.0,0.0,0.0,3.7400598526000977,3.740083932876587,9.333625143881364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.61328125,0.0,1601.202392578125,1895.4371337890625,0.0,2061.0908203125,0.9222022294998168,1.0,0.0,3.0,1.0,0.0
18001740,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8572202324867249,0.3209165036678314,0.2901617288589477,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8342769145965576,0.2949203848838806,0.2806497812271118,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8515997529029846,0.3147211968898773,0.2211648374795913,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.7979469299316406,0.256573349237442,0.2444936037063598,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.6845712065696716,0.1607480496168136,0.7312970757484436,284.8680114746094,284.95001220703125,297.2753601074219,295.2483825683594,297.2774658203125,297.27899169921875,284.8713073730469,1.0,0.4154952466487884,0.6619888544082642,0.6619888544082642,1.0,1.0,-2.1219277381896973,0.8995629549026489,1.2223647832870483,0.4203514754772186,0.8823427557945251,0.8823427557945251,0.0,91.71473693847656,87.0,46231.14453125,0.0,873.9476318359375,1.0,280.6611022949219,283.6434020996094,298.30450439453125,301.3582763671875,293.1499938964844,293.1499938964844,280.6499938964844,37967.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767814040184021,1.0,0.0,0.0,3.700896978378296,3.7009217739105225,9.139180860984196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.10400390625,0.0,1605.4580078125,1895.4371337890625,0.0,2181.45166015625,0.9172186851501464,1.0,0.0,3.0,1.0,0.0
18001800,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8589560985565186,0.3209965825080871,0.290184885263443,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8360705971717834,0.2951987087726593,0.2808713614940643,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8534244894981384,0.3149312436580658,0.2212799787521362,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.7998725175857544,0.2568593025207519,0.244723841547966,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.686336874961853,0.1609729826450348,0.7321347594261169,284.8758544921875,284.95001220703125,297.2752990722656,295.2512512207031,297.2774963378906,297.2791442871094,284.87994384765625,1.0,0.4151048958301544,0.6618475317955017,0.6618475317955017,1.0,1.0,-2.123642683029175,0.9002944827079773,1.2233481407165527,0.4206824004650116,0.8812429308891296,0.8812429308891296,0.0,91.00835418701172,75.0,46239.4375,0.0,872.9788208007812,1.0,280.6572265625,283.6520080566406,298.300048828125,301.3472595214844,293.1499938964844,293.1499938964844,280.95001220703125,38185.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683466076850891,1.0,0.0,0.0,3.685697317123413,3.68572211265564,9.064265213964972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.15283203125,0.0,1589.7598876953125,1895.4371337890625,0.0,2186.169921875,0.9145103693008424,1.0,0.0,3.0,1.0,0.0
18001860,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.8808974623680115,0.3229164779186249,0.2912038266658783,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.857763946056366,0.2983337640762329,0.2832263112068176,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.8758606910705566,0.3176624774932861,0.2226999253034591,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.8215130567550659,0.2599689960479736,0.2470855414867401,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.7068554759025574,0.1633569747209549,0.7404398918151855,285.052734375,284.95001220703125,297.2748413085937,295.2749938964844,297.2828063964844,297.28863525390625,285.0523986816406,1.0,0.4109416604042053,0.6612302660942078,0.6612302660942078,1.0,1.0,-2.142205238342285,0.9086700677871704,1.2335352897644043,0.4247048497200012,1.0,1.0,0.0,83.29736328125,63.0,45992.71484375,0.0,862.1295776367188,1.0,280.9432373046875,283.8251953125,298.2582702636719,301.2200927734375,293.1499938964844,293.1499938964844,280.6499938964844,32766.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605087757110596,1.0,0.0,0.0,3.814267158508301,3.8142921924591056,9.707680419523967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.8193359375,0.0,1698.43603515625,1895.4371337890625,0.0,2117.036865234375,0.93972247838974,1.0,0.0,3.0,1.0,0.0
18001920,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.8808974623680115,0.3229164779186249,0.2912038266658783,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.857763946056366,0.2983337640762329,0.2832263112068176,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.8758606910705566,0.3176624774932861,0.2226999253034591,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.8215130567550659,0.2599689960479736,0.2470855414867401,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.7068554759025574,0.1633569747209549,0.7404398918151855,285.052734375,284.95001220703125,297.2748413085937,295.2749938964844,297.2828063964844,297.28863525390625,285.0523986816406,1.0,0.4109416604042053,0.6612302660942078,0.6612302660942078,1.0,1.0,-2.142205238342285,0.9086700677871704,1.2335352897644043,0.4247048497200012,1.0,1.0,0.0,83.29736328125,63.0,45992.71484375,0.0,862.1295776367188,1.0,280.9432373046875,283.8251953125,298.2582702636719,301.2200927734375,293.1499938964844,293.1499938964844,280.6499938964844,32766.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605087757110596,1.0,0.0,0.0,3.814267158508301,3.8142921924591056,9.707680419523967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.8193359375,0.0,1698.43603515625,1895.4371337890625,0.0,2117.036865234375,0.93972247838974,1.0,0.0,3.0,1.0,0.0
18001980,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9139431715011596,0.3240791857242584,0.2921844124794006,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8902990818023682,0.3011007905006408,0.2856372892856598,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.909238874912262,0.3198705315589905,0.2241351008415222,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8509008884429932,0.2627818286418915,0.2495141178369522,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.7331543564796448,0.1656322330236435,0.7492456436157227,284.8882751464844,284.95001220703125,297.27508544921875,295.29840087890625,297.28582763671875,297.29376220703125,284.8915405273437,1.0,0.4055746495723724,0.6606130003929138,0.6606130003929138,1.0,1.0,-2.1615002155303955,0.9173699617385864,1.244130253791809,0.4290259480476379,0.9024556279182434,0.9024556279182434,0.0,74.0015640258789,51.0,47189.0859375,0.0,845.8824462890625,1.0,280.65692138671875,283.6468200683594,298.33941650390625,301.44097900390625,293.1499938964844,293.1499938964844,280.3500061035156,37900.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773178219795227,1.0,0.0,0.0,3.768728017807007,3.76875352859497,9.47726221056655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.5947265625,0.0,1683.9969482421875,1895.4371337890625,0.0,2229.11279296875,0.9328311085700988,1.0,0.0,3.0,1.0,0.0
18002040,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9139431715011596,0.3240791857242584,0.2921844124794006,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8902990818023682,0.3011007905006408,0.2856372892856598,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.909238874912262,0.3198705315589905,0.2241351008415222,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8509008884429932,0.2627818286418915,0.2495141178369522,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.7331543564796448,0.1656322330236435,0.7492456436157227,284.8882751464844,284.95001220703125,297.27508544921875,295.29840087890625,297.28582763671875,297.29376220703125,284.8915405273437,1.0,0.4055746495723724,0.6606130003929138,0.6606130003929138,1.0,1.0,-2.1615002155303955,0.9173699617385864,1.244130253791809,0.4290259480476379,0.9024556279182434,0.9024556279182434,0.0,74.0015640258789,51.0,47189.0859375,0.0,845.8824462890625,1.0,280.65692138671875,283.6468200683594,298.33941650390625,301.44097900390625,293.1499938964844,293.1499938964844,280.3500061035156,37900.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773178219795227,1.0,0.0,0.0,3.768728017807007,3.76875352859497,9.47726221056655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.5947265625,0.0,1683.9969482421875,1895.4371337890625,0.0,2229.11279296875,0.9328311085700988,1.0,0.0,3.0,1.0,0.0
18002100,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943725585937,0.936705470085144,0.3244929015636444,0.292400985956192,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945861816406,0.9112072587013244,0.3023607730865478,0.2866535484790802,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.9323005676269532,0.320813238620758,0.224671721458435,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.8698998689651489,0.2640819549560547,0.2505646049976349,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980041503906,0.7489386200904846,0.1667033582925796,0.7531660199165344,284.7944030761719,284.95001220703125,297.2756042480469,295.3099975585937,297.2867431640625,297.2950439453125,284.7922058105469,1.0,0.4024889171123504,0.6603043079376221,0.6603043079376221,1.0,1.0,-2.169596195220948,0.9209991693496704,1.2485971450805664,0.4307875037193298,0.8062594532966614,0.8062594532966614,0.0,69.10004425048828,51.0,47819.09375,0.0,835.265869140625,1.0,280.3980712890625,283.5368957519531,298.3715515136719,301.5875244140625,293.1499938964844,293.1499938964844,280.3500061035156,42945.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804867029190063,1.0,0.0,0.0,3.6390326023101807,3.6390576362609854,8.836192932903941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.4287109375,0.0,1572.81494140625,1895.4371337890625,0.0,2294.510986328125,0.9047889113426208,1.0,0.0,3.0,1.0,0.0
18002160,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.9629243612289428,0.3250599503517151,0.2925761044025421,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9390417337417604,0.3037044405937195,0.2876268923282623,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9594066143035888,0.3218571841716766,0.2251683473587036,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8935056328773499,0.2654564380645752,0.251577615737915,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.7687427401542664,0.1678221076726913,0.756960928440094,284.8751220703125,284.95001220703125,297.2764587402344,295.3215637207031,297.2881774902344,297.2968444824219,284.8833312988281,1.0,0.3992012441158294,0.6599239110946655,0.6599239110946655,1.0,1.0,-2.1773457527160645,0.924432933330536,1.2529127597808838,0.432416707277298,0.8192257285118103,0.8192257285118103,0.0,64.0063705444336,54.0,47596.54296875,0.0,823.5320434570312,1.0,280.358154296875,283.6328430175781,298.3442077636719,301.48321533203125,293.1499938964844,293.1499938964844,280.6499938964844,42520.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809779644012451,1.0,0.0,0.0,3.468200445175171,3.468223810195923,8.02604631644499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.33935546875,0.0,1386.514404296875,1895.4371337890625,0.0,2298.925048828125,0.8717840909957886,1.0,0.0,3.0,1.0,0.0
18002220,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.9984624981880188,0.3275751173496246,0.2942248582839966,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.9815797805786132,0.307353526353836,0.2905446290969848,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.9965232014656068,0.3250963687896728,0.2270061075687408,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.937793493270874,0.2690659463405609,0.2544843852519989,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8044317364692688,0.1706741005182266,0.7676528096199036,285.0327453613281,284.95001220703125,297.2794189453125,295.3446350097656,297.296630859375,297.30938720703125,285.03125,1.0,0.3975054621696472,0.6591631174087524,0.6591631174087524,1.0,1.0,-2.201167345046997,0.935180127620697,1.2659871578216553,0.4376879632472992,0.9507058262825012,0.9507058262825012,0.0,57.690547943115234,72.0,47638.88671875,0.0,822.0006103515625,1.0,280.6416320800781,283.77520751953125,298.31378173828125,301.3699035644531,293.1499938964844,293.1499938964844,280.3500061035156,32420.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700081467628479,1.0,0.0,0.0,3.6355247497558594,3.635547876358032,8.819165486784186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.107421875,0.0,1490.4444580078125,1895.4371337890625,0.0,2200.910400390625,0.8994370698928833,1.0,0.0,3.0,1.0,0.0
18002280,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.9984624981880188,0.3275751173496246,0.2942248582839966,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.9815797805786132,0.307353526353836,0.2905446290969848,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.9965232014656068,0.3250963687896728,0.2270061075687408,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.937793493270874,0.2690659463405609,0.2544843852519989,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8044317364692688,0.1706741005182266,0.7676528096199036,285.0327453613281,284.95001220703125,297.2794189453125,295.3446350097656,297.296630859375,297.30938720703125,285.03125,1.0,0.3975054621696472,0.6591631174087524,0.6591631174087524,1.0,1.0,-2.201167345046997,0.935180127620697,1.2659871578216553,0.4376879632472992,0.9507058262825012,0.9507058262825012,0.0,57.690547943115234,72.0,47638.88671875,0.0,822.0006103515625,1.0,280.6416320800781,283.77520751953125,298.31378173828125,301.3699035644531,293.1499938964844,293.1499938964844,280.3500061035156,32420.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700081467628479,1.0,0.0,0.0,3.6355247497558594,3.635547876358032,8.819165486784186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.107421875,0.0,1490.4444580078125,1895.4371337890625,0.0,2200.910400390625,0.8994370698928833,1.0,0.0,3.0,1.0,0.0
18002340,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9932206273078918,0.3291544616222381,0.296046495437622,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9766972661018372,0.310448408126831,0.2937172651290893,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9917954206466676,0.3276053667068481,0.2289821505546569,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9323578476905824,0.2722027003765106,0.2576742172241211,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8013017773628235,0.1732733398675918,0.7801092267036438,284.9109191894531,284.95001220703125,297.28448486328125,295.3677978515625,297.3023376464844,297.315673828125,284.91619873046875,1.0,0.4036532342433929,0.6584022641181946,0.6584022641181946,1.0,1.0,-2.228376626968384,0.9474919438362122,1.280884861946106,0.4438461661338806,0.8580336570739746,0.8580336570739746,0.0,59.93404769897461,90.0,48771.58984375,0.0,855.9445190429688,1.0,280.3575744628906,283.6430053710937,298.4019775390625,301.5956726074219,293.1499938964844,293.1499938964844,280.6499938964844,38465.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813078761100769,1.0,0.0,0.0,3.544174909591675,3.5441982746124268,8.381535394619277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.58642578125,0.0,1436.5037841796875,1895.4371337890625,0.0,2301.89111328125,0.8840201497077942,1.0,0.0,3.0,1.0,0.0
18002400,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9932206273078918,0.3291544616222381,0.296046495437622,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9766972661018372,0.310448408126831,0.2937172651290893,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9917954206466676,0.3276053667068481,0.2289821505546569,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9323578476905824,0.2722027003765106,0.2576742172241211,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8013017773628235,0.1732733398675918,0.7801092267036438,284.9109191894531,284.95001220703125,297.28448486328125,295.3677978515625,297.3023376464844,297.315673828125,284.91619873046875,1.0,0.4036532342433929,0.6584022641181946,0.6584022641181946,1.0,1.0,-2.228376626968384,0.9474919438362122,1.280884861946106,0.4438461661338806,0.8580336570739746,0.8580336570739746,0.0,59.93404769897461,90.0,48771.58984375,0.0,855.9445190429688,1.0,280.3575744628906,283.6430053710937,298.4019775390625,301.5956726074219,293.1499938964844,293.1499938964844,280.6499938964844,38465.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813078761100769,1.0,0.0,0.0,3.544174909591675,3.5441982746124268,8.381535394619277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.58642578125,0.0,1436.5037841796875,1895.4371337890625,0.0,2301.89111328125,0.8840201497077942,1.0,0.0,3.0,1.0,0.0
18002460,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.9612566232681274,0.3314123749732971,0.2980436682701111,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.942369818687439,0.3140888512134552,0.2972220480442047,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.9603772163391112,0.3307578861713409,0.2312016487121582,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.8977863192558289,0.2758166790008545,0.2611802220344543,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7749898433685303,0.176165759563446,0.7938300967216492,285.0632019042969,284.95001220703125,297.29205322265625,295.39117431640625,297.3113098144531,297.32574462890625,285.0613708496094,1.0,0.4145466685295105,0.6573900580406189,0.6573900580406189,1.0,1.0,-2.258490085601806,0.9610304832458496,1.2974594831466677,0.4505329430103302,1.0,1.0,0.0,67.90625762939453,108.0,48940.76953125,0.0,915.492919921875,1.0,280.6427001953125,283.78192138671875,298.3789978027344,301.5138854980469,293.1499938964844,293.1499938964844,280.3500061035156,31442.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747523188591003,1.0,0.0,0.0,3.728861331939697,3.7288854122161865,9.277816275243822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.9462890625,0.0,1587.8525390625,1895.4371337890625,0.0,2243.155029296875,0.9197623133659364,1.0,0.0,3.0,1.0,0.0
18002520,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.9612566232681274,0.3314123749732971,0.2980436682701111,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.942369818687439,0.3140888512134552,0.2972220480442047,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.9603772163391112,0.3307578861713409,0.2312016487121582,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.8977863192558289,0.2758166790008545,0.2611802220344543,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7749898433685303,0.176165759563446,0.7938300967216492,285.0632019042969,284.95001220703125,297.29205322265625,295.39117431640625,297.3113098144531,297.32574462890625,285.0613708496094,1.0,0.4145466685295105,0.6573900580406189,0.6573900580406189,1.0,1.0,-2.258490085601806,0.9610304832458496,1.2974594831466677,0.4505329430103302,1.0,1.0,0.0,67.90625762939453,108.0,48940.76953125,0.0,915.492919921875,1.0,280.6427001953125,283.78192138671875,298.3789978027344,301.5138854980469,293.1499938964844,293.1499938964844,280.3500061035156,31442.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747523188591003,1.0,0.0,0.0,3.728861331939697,3.7288854122161865,9.277816275243822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.9462890625,0.0,1587.8525390625,1895.4371337890625,0.0,2243.155029296875,0.9197623133659364,1.0,0.0,3.0,1.0,0.0
18002580,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9139570593833924,0.332640528678894,0.2998952865600586,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8981125354766846,0.3170816004276275,0.3007186353206634,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9141260981559752,0.3330901563167572,0.2333658337593078,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8601317405700684,0.2788606882095337,0.2647013366222381,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7445172667503357,0.1786864697933197,0.807916522026062,284.90460205078125,284.95001220703125,297.3026123046875,295.4149169921875,297.317626953125,297.3290710449219,284.9076538085937,1.0,0.4283850193023681,0.6563777923583984,0.6563777923583984,1.0,1.0,-2.288668394088745,0.9745621085166932,1.3141063451766968,0.4573368728160858,0.8985467553138733,0.8985467553138733,0.0,79.95657348632812,126.0,50379.953125,0.0,992.5847778320312,1.0,280.3575134277344,283.6055908203125,298.4610900878906,301.7560729980469,293.1499938964844,293.1499938964844,280.6499938964844,37112.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78849196434021,1.0,0.0,0.0,3.70467472076416,3.704699277877808,9.157847671303898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.59521484375,0.0,1603.2998046875,1895.4371337890625,0.0,2366.708740234375,0.9180755019187928,1.0,0.0,3.0,1.0,0.0
