time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002640,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9139570593833924,0.332640528678894,0.2998952865600586,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8981125354766846,0.3170816004276275,0.3007186353206634,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9141260981559752,0.3330901563167572,0.2333658337593078,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8601317405700684,0.2788606882095337,0.2647013366222381,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7445172667503357,0.1786864697933197,0.807916522026062,284.90460205078125,284.95001220703125,297.3026123046875,295.4149169921875,297.317626953125,297.3290710449219,284.9076538085937,1.0,0.4283850193023681,0.6563777923583984,0.6563777923583984,1.0,1.0,-2.288668394088745,0.9745621085166932,1.3141063451766968,0.4573368728160858,0.8985467553138733,0.8985467553138733,0.0,79.95657348632812,126.0,50379.953125,0.0,992.5847778320312,1.0,280.3575134277344,283.6055908203125,298.4610900878906,301.7560729980469,293.1499938964844,293.1499938964844,280.6499938964844,37112.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78849196434021,1.0,0.0,0.0,3.70467472076416,3.704699277877808,9.157847671303898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.59521484375,0.0,1603.2998046875,1895.4371337890625,0.0,2366.708740234375,0.9180755019187928,1.0,0.0,3.0,1.0,0.0
18002700,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8930624723434448,0.3335765898227691,0.3007277846336365,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.8790662288665771,0.3187453746795654,0.3023843169212341,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.8936768770217896,0.3344671428203583,0.2343683242797851,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.8431252837181091,0.2805251777172088,0.26638925075531,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.7308101654052734,0.1800156384706497,0.8146988153457642,285.0525207519531,284.95001220703125,297.30914306640625,295.4269714355469,297.3219909667969,297.33172607421875,285.0624694824219,1.0,0.4359181225299835,0.6558716893196106,0.6558716893196106,1.0,1.0,-2.303044319152832,0.9810042977333068,1.3220399618148804,0.4604969620704651,1.0,1.0,0.0,87.0577163696289,126.0,49935.703125,0.0,1035.3380126953125,1.0,280.60382080078125,283.7667541503906,298.4105224609375,301.57281494140625,293.1499938964844,293.1499938964844,280.6499938964844,33250.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834938168525696,1.0,0.0,0.0,3.760359764099121,3.760384321212769,9.435221386411284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.90234375,0.0,1638.25927734375,1895.4371337890625,0.0,2321.565185546875,0.929912805557251,1.0,0.0,3.0,1.0,0.0
18002760,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.8759452104568481,0.3348448574542999,0.3020192980766296,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.863131046295166,0.3206512033939361,0.3043655455112457,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.8768913149833679,0.3361308872699737,0.2356535047292709,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.8290902376174927,0.2824061214923858,0.268356442451477,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.7191819548606873,0.1814976334571838,0.8223535418510437,285.082763671875,284.95001220703125,297.3166198730469,295.43914794921875,297.3279724121094,297.336669921875,285.0841979980469,1.0,0.4438430070877075,0.6551885008811951,0.6551885008811951,1.0,1.0,-2.320074319839477,0.9885873198509216,1.331487059593201,0.4642134010791778,1.0,1.0,0.0,94.3619155883789,144.0,50311.4140625,0.0,1082.267333984375,1.0,280.6433410644531,283.7812805175781,298.43072509765625,301.6543273925781,293.1499938964844,293.1499938964844,280.3500061035156,33060.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782727837562561,1.0,0.0,0.0,3.830289602279663,3.830314874649048,9.789409887162035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.5849609375,0.0,1720.0723876953125,1895.4371337890625,0.0,2314.666015625,0.943623661994934,1.0,0.0,3.0,1.0,0.0
18002820,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8455090522766113,0.3361853361129761,0.3041340410709381,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.835239827632904,0.3237234055995941,0.3080947399139404,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8471438884735107,0.3385342061519623,0.2379837781190872,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.8027104139328003,0.2855152189731598,0.2720965445041656,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.6958052515983582,0.1840344965457916,0.8372499346733093,284.9173278808594,284.95001220703125,297.33453369140625,295.46405029296875,297.3370666503906,297.3392944335937,284.9197692871094,1.0,0.4602562487125397,0.6538220047950745,0.6538220047950745,1.0,1.0,-2.352286100387573,1.0028384923934937,1.34944748878479,0.4712844491004944,0.9413505792617798,0.9413505792617798,0.0,110.5544891357422,132.0,51962.953125,0.0,1182.3486328125,1.0,280.3556823730469,283.58966064453125,298.51080322265625,301.90252685546875,293.1499938964844,293.1499938964844,280.04998779296875,36304.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961032390594482,1.0,0.0,0.0,3.838176250457764,3.8382022380828857,9.829764167079702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.0205078125,0.0,1755.173095703125,1895.4371337890625,0.0,2435.852783203125,0.9474730491638184,1.0,0.0,3.0,1.0,0.0
18002880,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8455090522766113,0.3361853361129761,0.3041340410709381,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.835239827632904,0.3237234055995941,0.3080947399139404,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8471438884735107,0.3385342061519623,0.2379837781190872,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.8027104139328003,0.2855152189731598,0.2720965445041656,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.6958052515983582,0.1840344965457916,0.8372499346733093,284.9173278808594,284.95001220703125,297.33453369140625,295.46405029296875,297.3370666503906,297.3392944335937,284.9197692871094,1.0,0.4602562487125397,0.6538220047950745,0.6538220047950745,1.0,1.0,-2.352286100387573,1.0028384923934937,1.34944748878479,0.4712844491004944,0.9413505792617798,0.9413505792617798,0.0,110.5544891357422,132.0,51962.953125,0.0,1182.3486328125,1.0,280.3556823730469,283.58966064453125,298.51080322265625,301.90252685546875,293.1499938964844,293.1499938964844,280.04998779296875,36304.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961032390594482,1.0,0.0,0.0,3.838176250457764,3.8382022380828857,9.829764167079702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.0205078125,0.0,1755.173095703125,1895.4371337890625,0.0,2435.852783203125,0.9474730491638184,1.0,0.0,3.0,1.0,0.0
18002940,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8364048004150391,0.3370311260223388,0.3050729930400848,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.827774703502655,0.3262794613838196,0.310732752084732,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8387814164161682,0.3403814733028412,0.2394355833530426,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.7951822876930237,0.2881408631801605,0.2748035788536072,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.6897322535514832,0.1861755847930908,0.847997784614563,284.87042236328125,284.95001220703125,297.3558349609375,295.4886779785156,297.3453063964844,297.3378295898437,284.8782043457031,1.0,0.4670392274856567,0.6525102257728577,0.6525102257728577,1.0,1.0,-2.3744957447052,1.0124331712722778,1.362062692642212,0.475925087928772,0.8484445810317993,0.8484445810317993,0.0,117.01441955566406,132.0,52677.71875,0.0,1233.8446044921875,1.0,280.0581359863281,283.53338623046875,298.521728515625,301.9783020019531,293.1499938964844,293.1499938964844,280.04998779296875,41539.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052380084991455,1.0,0.0,0.0,3.6161916255950928,3.6162164211273193,8.725617703930766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.2685546875,0.0,1536.9439697265625,1895.4371337890625,0.0,2519.4111328125,0.9028307795524596,1.0,0.0,3.0,1.0,0.0
18003000,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8363384008407593,0.337093710899353,0.3051115870475769,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8277637958526611,0.3264022171497345,0.3108376562595367,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8387444615364075,0.3404785394668579,0.239493042230606,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7951852083206177,0.288264662027359,0.2749109864234924,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6897591352462769,0.1862738728523254,0.8484129309654236,284.8763427734375,284.95001220703125,297.3568420410156,295.48974609375,297.34576416015625,297.3379211425781,284.8830871582031,1.0,0.4671998023986816,0.6524555683135986,0.6524555683135986,1.0,1.0,-2.3753647804260254,1.0128071308135986,1.3625576496124268,0.4760997295379638,0.8503611087799072,0.8503611087799072,0.0,117.10211181640624,120.0,52697.125,0.0,1235.209716796875,1.0,280.0570678710937,283.53741455078125,298.5195617675781,301.9734191894531,293.1499938964844,293.1499938964844,280.3500061035156,41195.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051684498786926,1.0,0.0,0.0,3.613448619842529,3.6134731769561768,8.71238455601997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.36279296875,0.0,1531.368896484375,1895.4371337890625,0.0,2518.7724609375,0.902006447315216,1.0,0.0,3.0,1.0,0.0
18003060,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8419175744056702,0.3396953344345093,0.3069751262664795,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.834321141242981,0.3302397727966308,0.3140611052513122,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8449535965919495,0.343805730342865,0.2414824217557907,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.8024883270263672,0.2920558154582977,0.2781203687191009,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.6969189047813416,0.1892513930797577,0.8603397607803345,285.0421447753906,284.95001220703125,297.3839416503906,295.516357421875,297.36236572265625,297.3466491699219,285.0409545898437,1.0,0.4691372513771057,0.6509314775466919,0.6509314775466919,1.0,1.0,-2.4020426273345947,1.0243674516677856,1.377675175666809,0.4815628230571747,0.991348147392273,0.991348147392273,0.0,115.54834747314452,108.0,52715.1640625,0.0,1260.1678466796875,1.0,280.34307861328125,283.6922607421875,298.4931945800781,301.8637084960937,293.1499938964844,293.1499938964844,280.04998779296875,32575.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960084676742554,1.0,0.0,0.0,3.7636759281158447,3.763700485229492,9.45186911849305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.9599609375,0.0,1636.9329833984375,1895.4371337890625,0.0,2434.989013671875,0.9283719658851624,1.0,0.0,3.0,1.0,0.0
18003120,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8419175744056702,0.3396953344345093,0.3069751262664795,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.834321141242981,0.3302397727966308,0.3140611052513122,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8449535965919495,0.343805730342865,0.2414824217557907,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.8024883270263672,0.2920558154582977,0.2781203687191009,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.6969189047813416,0.1892513930797577,0.8603397607803345,285.0421447753906,284.95001220703125,297.3839416503906,295.516357421875,297.36236572265625,297.3466491699219,285.0409545898437,1.0,0.4691372513771057,0.6509314775466919,0.6509314775466919,1.0,1.0,-2.4020426273345947,1.0243674516677856,1.377675175666809,0.4815628230571747,0.991348147392273,0.991348147392273,0.0,115.54834747314452,108.0,52715.1640625,0.0,1260.1678466796875,1.0,280.34307861328125,283.6922607421875,298.4931945800781,301.8637084960937,293.1499938964844,293.1499938964844,280.04998779296875,32575.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960084676742554,1.0,0.0,0.0,3.7636759281158447,3.763700485229492,9.45186911849305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.9599609375,0.0,1636.9329833984375,1895.4371337890625,0.0,2434.989013671875,0.9283719658851624,1.0,0.0,3.0,1.0,0.0
18003180,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8549690246582031,0.3413751423358917,0.3085349798202514,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8483306169509888,0.3335914313793182,0.3171633780002594,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8588792681694031,0.3464786410331726,0.2433411329984665,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8169211149215698,0.2954362034797668,0.2812277376651764,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7109079957008362,0.192045971751213,0.8721617460250854,284.90582275390625,284.95001220703125,297.4163818359375,295.5440368652344,297.37847900390625,297.3507385253906,284.9100341796875,1.0,0.4681156277656555,0.6494073867797852,0.6494073867797852,1.0,1.0,-2.427817344665528,1.035450458526611,1.392366886138916,0.4869211316108703,0.892147958278656,0.892147958278656,0.0,109.9649429321289,96.0,54006.49609375,0.0,1267.8089599609375,1.0,280.05633544921875,283.53961181640625,298.5777587890625,302.0984191894531,293.1499938964844,293.1499938964844,280.3500061035156,37945.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069706559181213,1.0,0.0,0.0,3.70212459564209,3.702149391174317,9.145244916908268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.72216796875,0.0,1606.7001953125,1895.4371337890625,0.0,2535.32470703125,0.9183818101882936,1.0,0.0,3.0,1.0,0.0
18003240,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8549690246582031,0.3413751423358917,0.3085349798202514,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8483306169509888,0.3335914313793182,0.3171633780002594,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8588792681694031,0.3464786410331726,0.2433411329984665,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8169211149215698,0.2954362034797668,0.2812277376651764,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7109079957008362,0.192045971751213,0.8721617460250854,284.90582275390625,284.95001220703125,297.4163818359375,295.5440368652344,297.37847900390625,297.3507385253906,284.9100341796875,1.0,0.4681156277656555,0.6494073867797852,0.6494073867797852,1.0,1.0,-2.427817344665528,1.035450458526611,1.392366886138916,0.4869211316108703,0.892147958278656,0.892147958278656,0.0,109.9649429321289,96.0,54006.49609375,0.0,1267.8089599609375,1.0,280.05633544921875,283.53961181640625,298.5777587890625,302.0984191894531,293.1499938964844,293.1499938964844,280.3500061035156,37945.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069706559181213,1.0,0.0,0.0,3.70212459564209,3.702149391174317,9.145244916908268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.72216796875,0.0,1606.7001953125,1895.4371337890625,0.0,2535.32470703125,0.9183818101882936,1.0,0.0,3.0,1.0,0.0
18003300,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.8641035556793213,0.3426174521446228,0.309212863445282,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8579263687133789,0.3355093896389007,0.3186158835887909,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.8684929609298706,0.348097413778305,0.2441801577806472,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.8259894251823425,0.2973396778106689,0.2826892733573913,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.7194316983222961,0.1935907155275344,0.8777507543563843,285.0530700683594,284.95001220703125,297.4346923828125,295.55828857421875,297.3884582519531,297.3544311523437,285.0611572265625,1.0,0.4668173491954803,0.6486453413963318,0.6486453413963318,1.0,1.0,-2.4398512840271,1.0405981540679932,1.3992531299591064,0.4893151521682739,0.998361587524414,0.998361587524414,0.0,106.16898345947266,96.0,53545.31640625,0.0,1266.456298828125,1.0,280.3035888671875,283.69677734375,298.534423828125,301.9180908203125,293.1499938964844,293.1499938964844,280.3500061035156,33449.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014557361602783,1.0,0.0,0.0,3.760583877563477,3.760608434677124,9.436345180802164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.42578125,0.0,1640.05224609375,1895.4371337890625,0.0,2484.742431640625,0.9301893711090088,1.0,0.0,3.0,1.0,0.0
18003360,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.8766159415245056,0.344182550907135,0.3103288114070892,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.87076336145401,0.3376727700233459,0.3203702569007873,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.8814247846603394,0.3499892652034759,0.245283305644989,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.8377278447151184,0.2994629442691803,0.2844156324863434,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.7299161553382874,0.1953124403953552,0.8842071294784546,285.0743713378906,284.95001220703125,297.4545288085937,295.5728759765625,297.4002990722656,297.3603515625,285.0751647949219,1.0,0.4652821719646454,0.6478487253189087,0.6478487253189087,1.0,1.0,-2.4544527530670166,1.0469138622283936,1.4075390100479126,0.4923193752765655,1.0,1.0,0.0,101.55740356445312,84.0,53914.24609375,0.0,1264.74267578125,1.0,280.3432006835937,283.7046813964844,298.559814453125,302.00604248046875,293.1499938964844,293.1499938964844,280.04998779296875,33076.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004102110862732,1.0,0.0,0.0,3.8323628902435294,3.832388162612915,9.8000100479112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.9189453125,0.0,1722.714111328125,1895.4371337890625,0.0,2475.17626953125,0.9440946578979492,1.0,0.0,3.0,1.0,0.0
18003420,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9070892333984376,0.3461932241916656,0.31203693151474,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.902187705039978,0.3412766456604004,0.3235637545585632,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.913227915763855,0.3528404235839844,0.2471643686294555,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8666784763336182,0.3030558824539184,0.2875820100307464,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.7550724148750305,0.1983655244112014,0.8964898586273193,284.91436767578125,284.95001220703125,297.4989318847656,295.6030578613281,297.4219970703125,297.3652038574219,284.9170837402344,1.0,0.4615059494972229,0.6462554335594177,0.6462554335594177,1.0,1.0,-2.481168270111084,1.0583347082138062,1.4228334426879885,0.4978325664997101,0.9336572289466858,0.9336572289466858,0.0,91.76473999023438,72.0,55485.671875,0.0,1255.7413330078125,1.0,280.0556945800781,283.52020263671875,298.6422424316406,302.25445556640625,293.1499938964844,293.1499938964844,279.75,36669.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121808171272278,1.0,0.0,0.0,3.825496435165405,3.825522184371948,9.764924016053556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.453125,0.0,1742.572021484375,1895.4371337890625,0.0,2583.290771484375,0.9449180960655212,1.0,0.0,3.0,1.0,0.0
18003480,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9070892333984376,0.3461932241916656,0.31203693151474,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.902187705039978,0.3412766456604004,0.3235637545585632,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.913227915763855,0.3528404235839844,0.2471643686294555,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8666784763336182,0.3030558824539184,0.2875820100307464,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.7550724148750305,0.1983655244112014,0.8964898586273193,284.91436767578125,284.95001220703125,297.4989318847656,295.6030578613281,297.4219970703125,297.3652038574219,284.9170837402344,1.0,0.4615059494972229,0.6462554335594177,0.6462554335594177,1.0,1.0,-2.481168270111084,1.0583347082138062,1.4228334426879885,0.4978325664997101,0.9336572289466858,0.9336572289466858,0.0,91.76473999023438,72.0,55485.671875,0.0,1255.7413330078125,1.0,280.0556945800781,283.52020263671875,298.6422424316406,302.25445556640625,293.1499938964844,293.1499938964844,279.75,36669.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121808171272278,1.0,0.0,0.0,3.825496435165405,3.825522184371948,9.764924016053556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.453125,0.0,1742.572021484375,1895.4371337890625,0.0,2583.290771484375,0.9449180960655212,1.0,0.0,3.0,1.0,0.0
18003540,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9507219195365906,0.3479505777359009,0.3131127059459686,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9469659328460692,0.3445923626422882,0.3262183666229248,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9577345848083496,0.3553229570388794,0.2485431879758834,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9056866765022278,0.3063636422157287,0.2902411520481109,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.7891935706138611,0.2012045830488205,0.9071051478385924,284.8861694335937,284.95001220703125,297.54998779296875,295.6346435546875,297.44464111328125,297.36669921875,284.89166259765625,1.0,0.4568489193916321,0.6446621417999268,0.6446621417999268,1.0,1.0,-2.5032551288604736,1.0675811767578125,1.4356739521026611,0.5021419525146484,0.8536767959594727,0.8536767959594727,0.0,81.49929809570312,75.0,56220.125,0.0,1238.830078125,1.0,279.7572021484375,283.47540283203125,298.6576232910156,302.3291931152344,293.1499938964844,293.1499938964844,280.04998779296875,40720.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196563124656677,1.0,0.0,0.0,3.60996675491333,3.6099910736083984,8.695602673469693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.7783203125,0.0,1524.013916015625,1895.4371337890625,0.0,2652.38525390625,0.9009514451026917,1.0,0.0,3.0,1.0,0.0
18003600,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9507219195365906,0.3479505777359009,0.3131127059459686,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9469659328460692,0.3445923626422882,0.3262183666229248,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9577345848083496,0.3553229570388794,0.2485431879758834,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9056866765022278,0.3063636422157287,0.2902411520481109,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.7891935706138611,0.2012045830488205,0.9071051478385924,284.8861694335937,284.95001220703125,297.54998779296875,295.6346435546875,297.44464111328125,297.36669921875,284.89166259765625,1.0,0.4568489193916321,0.6446621417999268,0.6446621417999268,1.0,1.0,-2.5032551288604736,1.0675811767578125,1.4356739521026611,0.5021419525146484,0.8536767959594727,0.8536767959594727,0.0,81.49929809570312,75.0,56220.125,0.0,1238.830078125,1.0,279.7572021484375,283.47540283203125,298.6576232910156,302.3291931152344,293.1499938964844,293.1499938964844,280.04998779296875,40720.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196563124656677,1.0,0.0,0.0,3.60996675491333,3.6099910736083984,8.695602673469693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.7783203125,0.0,1524.013916015625,1895.4371337890625,0.0,2652.38525390625,0.9009514451026917,1.0,0.0,3.0,1.0,0.0
18003660,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9829145669937134,0.3509896099567413,0.3153490722179413,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9808249473571776,0.3487045764923095,0.3296661078929901,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.9888520240783693,0.3587916791439056,0.250612199306488,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.9428288340568542,0.3103400766849518,0.2935924828052521,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8182342648506165,0.2044088244438171,0.9199029803276062,285.0428161621094,284.95001220703125,297.6065979003906,295.6686096191406,297.4731140136719,297.37420654296875,285.0416564941406,1.0,0.4567325413227081,0.642922580242157,0.642922580242157,1.0,1.0,-2.531966209411621,1.079798936843872,1.452167272567749,0.507875919342041,0.9917315244674684,0.9917315244674684,0.0,75.50423431396484,93.0,56319.1484375,0.0,1248.02880859375,1.0,280.0430603027344,283.6223449707031,298.6460876464844,302.23846435546875,293.1499938964844,293.1499938964844,279.75,32530.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108610510826111,1.0,0.0,0.0,3.762537240982056,3.762561798095703,9.446151238989842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.94140625,0.0,1635.252197265625,1895.4371337890625,0.0,2571.124755859375,0.9280683994293212,1.0,0.0,3.0,1.0,0.0
18003720,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9829145669937134,0.3509896099567413,0.3153490722179413,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9808249473571776,0.3487045764923095,0.3296661078929901,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.9888520240783693,0.3587916791439056,0.250612199306488,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.9428288340568542,0.3103400766849518,0.2935924828052521,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8182342648506165,0.2044088244438171,0.9199029803276062,285.0428161621094,284.95001220703125,297.6065979003906,295.6686096191406,297.4731140136719,297.37420654296875,285.0416564941406,1.0,0.4567325413227081,0.642922580242157,0.642922580242157,1.0,1.0,-2.531966209411621,1.079798936843872,1.452167272567749,0.507875919342041,0.9917315244674684,0.9917315244674684,0.0,75.50423431396484,93.0,56319.1484375,0.0,1248.02880859375,1.0,280.0430603027344,283.6223449707031,298.6460876464844,302.23846435546875,293.1499938964844,293.1499938964844,279.75,32530.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108610510826111,1.0,0.0,0.0,3.762537240982056,3.762561798095703,9.446151238989842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.94140625,0.0,1635.252197265625,1895.4371337890625,0.0,2571.124755859375,0.9280683994293212,1.0,0.0,3.0,1.0,0.0
18003780,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9721457362174988,0.352510929107666,0.317229688167572,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9710997939109802,0.3517093956470489,0.3329395651817322,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9791393280029296,0.3609977960586548,0.2525085508823395,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9315170049667358,0.313268631696701,0.2967766523361206,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8106723427772522,0.2067372053861618,0.9321135878562928,284.9115295410156,284.95001220703125,297.6670837402344,295.7056579589844,297.4969787597656,297.3708190917969,284.9152526855469,1.0,0.4637145102024078,0.641183078289032,0.641183078289032,1.0,1.0,-2.5589404106140137,1.091138243675232,1.4678020477294922,0.5133127570152283,0.897567868232727,0.897567868232727,0.0,79.36774444580078,111.0,57697.4375,0.0,1298.1956787109375,1.0,279.75634765625,283.4713439941406,298.736083984375,302.4861145019531,293.1499938964844,293.1499938964844,280.04998779296875,37623.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210203051567078,1.0,0.0,0.0,3.709186315536499,3.7092111110687256,9.180166671285406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.40234375,0.0,1612.3656005859375,1895.4371337890625,0.0,2665.024169921875,0.9197791218757628,1.0,0.0,3.0,1.0,0.0
18003840,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9721457362174988,0.352510929107666,0.317229688167572,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9710997939109802,0.3517093956470489,0.3329395651817322,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9791393280029296,0.3609977960586548,0.2525085508823395,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9315170049667358,0.313268631696701,0.2967766523361206,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8106723427772522,0.2067372053861618,0.9321135878562928,284.9115295410156,284.95001220703125,297.6670837402344,295.7056579589844,297.4969787597656,297.3708190917969,284.9152526855469,1.0,0.4637145102024078,0.641183078289032,0.641183078289032,1.0,1.0,-2.5589404106140137,1.091138243675232,1.4678020477294922,0.5133127570152283,0.897567868232727,0.897567868232727,0.0,79.36774444580078,111.0,57697.4375,0.0,1298.1956787109375,1.0,279.75634765625,283.4713439941406,298.736083984375,302.4861145019531,293.1499938964844,293.1499938964844,280.04998779296875,37623.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210203051567078,1.0,0.0,0.0,3.709186315536499,3.7092111110687256,9.180166671285406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.40234375,0.0,1612.3656005859375,1895.4371337890625,0.0,2665.024169921875,0.9197791218757628,1.0,0.0,3.0,1.0,0.0
18003900,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.9558253288269044,0.3535215854644775,0.3180549144744873,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.9553409814834596,0.3533009886741638,0.3344537019729614,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.9638366103172302,0.3622432351112366,0.2533581852912903,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.9145231246948242,0.3147896826267242,0.2982470095157623,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.7979552745819092,0.2078573554754257,0.937605082988739,285.0547790527344,284.95001220703125,297.69873046875,295.7252502441406,297.5097045898437,297.3694152832031,285.06170654296875,1.0,0.4687045216560364,0.6403133273124695,0.6403133273124695,1.0,1.0,-2.571133613586426,1.0962047576904297,1.4749287366867063,0.5156425833702087,1.0,1.0,0.0,83.82903289794922,111.0,57243.68359375,0.0,1333.0994873046875,1.0,280.0037841796875,283.62384033203125,298.7013244628906,302.31298828125,293.1499938964844,293.1499938964844,280.04998779296875,33347.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815658688545227,1.0,0.0,0.0,3.769627332687378,3.7696518898010254,9.481785241405304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.1025390625,0.0,1649.8826904296875,1895.4371337890625,0.0,2615.398193359375,0.93202942609787,1.0,0.0,3.0,1.0,0.0
18003960,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.9375630021095276,0.3547496795654297,0.3192866742610931,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.937586784362793,0.3550441861152649,0.3362464308738708,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.9462878704071044,0.3636763989925384,0.2544597685337066,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.8983327150344849,0.3164395093917846,0.2999599575996399,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.7846429347991943,0.2090440839529037,0.9437629580497742,285.0736389160156,284.95001220703125,297.731201171875,295.7455139160156,297.52362060546875,297.3695068359375,285.0744934082031,1.0,0.4745092988014221,0.6393468379974365,0.6393468379974365,1.0,1.0,-2.5855460166931152,1.1022262573242188,1.4833197593688965,0.5184543132781982,1.0,1.0,0.0,89.09790802001953,129.0,57615.4140625,0.0,1374.7451171875,1.0,280.0433654785156,283.6314697265625,298.7323608398437,302.4084777832031,293.1499938964844,293.1499938964844,279.75,33173.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146151304244995,1.0,0.0,0.0,3.8368520736694336,3.8368775844573975,9.822983884077985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.7158203125,0.0,1728.928955078125,1895.4371337890625,0.0,2605.75732421875,0.9451869130134584,1.0,0.0,3.0,1.0,0.0
18004020,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8971676230430603,0.3558130264282226,0.3211044669151306,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8983213305473328,0.3575455546379089,0.3394052684307098,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.9052031636238098,0.3653938174247741,0.2562828958034515,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8643482327461243,0.318832665681839,0.3029965162277221,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.7557148933410645,0.2107171863317489,0.9547024965286256,284.9157409667969,284.95001220703125,297.7987060546875,295.7879638671875,297.5474853515625,297.3609924316406,284.918212890625,1.0,0.4874977767467499,0.6374139189720154,0.6374139189720154,1.0,1.0,-2.610517740249634,1.1124061346054075,1.498111605644226,0.5232740044593811,0.9358562231063844,0.9358562231063844,0.0,102.69869232177734,147.0,59209.89453125,0.0,1467.846435546875,1.0,279.7557067871094,283.4481201171875,298.8218994140625,302.6673583984375,293.1499938964844,293.1499938964844,279.45001220703125,36624.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251729607582092,1.0,0.0,0.0,3.8305795192718506,3.8306052684783936,9.79089122665755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9804.48828125,0.0,1748.4078369140625,1895.4371337890625,0.0,2703.55810546875,0.9460591077804564,1.0,0.0,3.0,1.0,0.0
18004080,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8971676230430603,0.3558130264282226,0.3211044669151306,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8983213305473328,0.3575455546379089,0.3394052684307098,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.9052031636238098,0.3653938174247741,0.2562828958034515,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8643482327461243,0.318832665681839,0.3029965162277221,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.7557148933410645,0.2107171863317489,0.9547024965286256,284.9157409667969,284.95001220703125,297.7987060546875,295.7879638671875,297.5474853515625,297.3609924316406,284.918212890625,1.0,0.4874977767467499,0.6374139189720154,0.6374139189720154,1.0,1.0,-2.610517740249634,1.1124061346054075,1.498111605644226,0.5232740044593811,0.9358562231063844,0.9358562231063844,0.0,102.69869232177734,147.0,59209.89453125,0.0,1467.846435546875,1.0,279.7557067871094,283.4481201171875,298.8218994140625,302.6673583984375,293.1499938964844,293.1499938964844,279.45001220703125,36624.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251729607582092,1.0,0.0,0.0,3.8305795192718506,3.8306052684783936,9.79089122665755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9804.48828125,0.0,1748.4078369140625,1895.4371337890625,0.0,2703.55810546875,0.9460591077804564,1.0,0.0,3.0,1.0,0.0
18004140,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8625764846801758,0.3563616275787353,0.3221497535705566,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8648069500923157,0.3595067262649536,0.3418889343738556,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8705224394798279,0.3665419518947601,0.2575423419475555,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8339765071868896,0.3206973075866699,0.3053989112377167,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.729885995388031,0.2118614464998245,0.9630358815193176,284.888671875,284.95001220703125,297.8692626953125,295.8327331542969,297.5700988769531,297.3480834960937,284.89312744140625,1.0,0.5012162327766418,0.6354809999465942,0.6354809999465942,1.0,1.0,-2.629173040390014,1.1196167469024658,1.5095564126968384,0.5265141725540161,0.858154296875,0.858154296875,0.0,119.007080078125,165.0,59895.2890625,0.0,1566.077880859375,1.0,279.4571838378906,283.4022521972656,298.84979248046875,302.7521667480469,293.1499938964844,293.1499938964844,279.75,40411.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312940001487732,1.0,0.0,0.0,3.6256320476531982,3.6256566047668457,8.771234547566564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.994140625,0.0,1539.012451171875,1895.4371337890625,0.0,2760.49462890625,0.9041041731834412,1.0,0.0,3.0,1.0,0.0
18004200,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8625764846801758,0.3563616275787353,0.3221497535705566,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8648069500923157,0.3595067262649536,0.3418889343738556,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8705224394798279,0.3665419518947601,0.2575423419475555,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8339765071868896,0.3206973075866699,0.3053989112377167,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.729885995388031,0.2118614464998245,0.9630358815193176,284.888671875,284.95001220703125,297.8692626953125,295.8327331542969,297.5700988769531,297.3480834960937,284.89312744140625,1.0,0.5012162327766418,0.6354809999465942,0.6354809999465942,1.0,1.0,-2.629173040390014,1.1196167469024658,1.5095564126968384,0.5265141725540161,0.858154296875,0.858154296875,0.0,119.007080078125,165.0,59895.2890625,0.0,1566.077880859375,1.0,279.4571838378906,283.4022521972656,298.84979248046875,302.7521667480469,293.1499938964844,293.1499938964844,279.75,40411.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312940001487732,1.0,0.0,0.0,3.6256320476531982,3.6256566047668457,8.771234547566564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.994140625,0.0,1539.012451171875,1895.4371337890625,0.0,2760.49462890625,0.9041041731834412,1.0,0.0,3.0,1.0,0.0
18004260,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8377393484115601,0.3583338558673858,0.3242205679416656,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8405123949050903,0.3624137341976166,0.3450264036655426,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8452619910240173,0.3688400089740753,0.2594066560268402,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8113786578178406,0.3233890533447265,0.3083605766296386,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.7098878622055054,0.2135016620159149,0.9727157950401306,285.03448486328125,284.95001220703125,297.9426574707031,295.87957763671875,297.59930419921875,297.3445129394531,285.0339660644531,1.0,0.5155154466629028,0.6335088014602661,0.6335088014602661,1.0,1.0,-2.652855157852173,1.1290961503982544,1.5237590074539185,0.5308603048324585,0.9871333241462708,0.9871333241462708,0.0,135.6614227294922,153.0,59896.65234375,0.0,1674.4281005859375,1.0,279.74249267578125,283.5439147949219,298.8558349609375,302.6729431152344,293.1499938964844,293.1499938964844,279.45001220703125,32831.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822395384311676,1.0,0.0,0.0,3.7668163776397705,3.766841173171997,9.467650556871376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9869.6162109375,0.0,1642.589599609375,1895.4371337890625,0.0,2677.775146484375,0.9294911026954652,1.0,0.0,3.0,1.0,0.0
18004320,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8377393484115601,0.3583338558673858,0.3242205679416656,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8405123949050903,0.3624137341976166,0.3450264036655426,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8452619910240173,0.3688400089740753,0.2594066560268402,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8113786578178406,0.3233890533447265,0.3083605766296386,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.7098878622055054,0.2135016620159149,0.9727157950401306,285.03448486328125,284.95001220703125,297.9426574707031,295.87957763671875,297.59930419921875,297.3445129394531,285.0339660644531,1.0,0.5155154466629028,0.6335088014602661,0.6335088014602661,1.0,1.0,-2.652855157852173,1.1290961503982544,1.5237590074539185,0.5308603048324585,0.9871333241462708,0.9871333241462708,0.0,135.6614227294922,153.0,59896.65234375,0.0,1674.4281005859375,1.0,279.74249267578125,283.5439147949219,298.8558349609375,302.6729431152344,293.1499938964844,293.1499938964844,279.45001220703125,32831.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822395384311676,1.0,0.0,0.0,3.7668163776397705,3.766841173171997,9.467650556871376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9869.6162109375,0.0,1642.589599609375,1895.4371337890625,0.0,2677.775146484375,0.9294911026954652,1.0,0.0,3.0,1.0,0.0
18004380,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8313186168670654,0.3591588139533996,0.3254702985286712,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8348996043205261,0.3645633459091186,0.3474968671798706,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8390327095985413,0.3702346682548523,0.2607376277446747,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8057193160057068,0.325393408536911,0.3106750547885895,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7045923471450806,0.2146617919206619,0.9796603322029114,284.9089050292969,284.95001220703125,298.0185852050781,295.9282531738281,297.6259765625,297.3349609375,284.9122009277344,1.0,0.5208049416542053,0.631536602973938,0.631536602973938,1.0,1.0,-2.670064687728882,1.1354866027832031,1.5345780849456787,0.5338653922080994,0.8924741148948669,0.8924741148948669,0.0,141.54124450683594,141.0,61088.984375,0.0,1725.9998779296875,1.0,279.4564208984375,283.3994445800781,298.9512023925781,302.9188842773437,293.1499938964844,293.1499938964844,279.75,37921.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308985233306885,1.0,0.0,0.0,3.700527429580689,3.700552225112915,9.137355618804576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.1455078125,0.0,1604.6923828125,1895.4371337890625,0.0,2756.8115234375,0.9181230664253236,1.0,0.0,3.0,1.0,0.0
18004440,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8313186168670654,0.3591588139533996,0.3254702985286712,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8348996043205261,0.3645633459091186,0.3474968671798706,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8390327095985413,0.3702346682548523,0.2607376277446747,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8057193160057068,0.325393408536911,0.3106750547885895,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7045923471450806,0.2146617919206619,0.9796603322029114,284.9089050292969,284.95001220703125,298.0185852050781,295.9282531738281,297.6259765625,297.3349609375,284.9122009277344,1.0,0.5208049416542053,0.631536602973938,0.631536602973938,1.0,1.0,-2.670064687728882,1.1354866027832031,1.5345780849456787,0.5338653922080994,0.8924741148948669,0.8924741148948669,0.0,141.54124450683594,141.0,61088.984375,0.0,1725.9998779296875,1.0,279.4564208984375,283.3994445800781,298.9512023925781,302.9188842773437,293.1499938964844,293.1499938964844,279.75,37921.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308985233306885,1.0,0.0,0.0,3.700527429580689,3.700552225112915,9.137355618804576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.1455078125,0.0,1604.6923828125,1895.4371337890625,0.0,2756.8115234375,0.9181230664253236,1.0,0.0,3.0,1.0,0.0
