time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004500,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.8321402668952942,0.359967291355133,0.3259128630161285,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.8361462354660034,0.3658671975135803,0.348526120185852,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.8400266766548157,0.3712134659290313,0.2612453997135162,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.8070542216300964,0.3265948593616485,0.3116288185119629,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.7056847810745239,0.2153567224740982,0.982193410396576,285.0457458496094,284.95001220703125,298.05743408203125,295.9532165527344,297.6409912109375,297.3324279785156,285.0511779785156,1.0,0.5214218497276306,0.6305505037307739,0.6305505037307739,1.0,1.0,-2.6766302585601807,1.137742042541504,1.5388883352279663,0.5347641706466675,0.9917811155319214,0.9917811155319214,0.0,141.43222045898438,141.0,60548.49609375,0.0,1735.1109619140625,1.0,279.7035217285156,283.54638671875,298.92437744140625,302.7457580566406,293.1499938964844,293.1499938964844,279.75,33558.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251715302467346,1.0,0.0,0.0,3.7578670978546143,3.7578916549682617,9.422716402696096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.4560546875,0.0,1637.7100830078125,1895.4371337890625,0.0,2703.544677734375,0.9295395016670228,1.0,0.0,3.0,1.0,0.0
18004560,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.8356969952583313,0.36102294921875,0.3267228901386261,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.840049147605896,0.3673610091209411,0.349797785282135,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.8437490463256836,0.3724113702774048,0.2619746327400207,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8110582232475281,0.3279699385166168,0.3127934038639068,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7092493176460266,0.2161862552165985,0.9853218197822572,285.05047607421875,284.95001220703125,298.0968017578125,295.978515625,297.657470703125,297.3321228027344,285.0501403808594,1.0,0.5212202668190002,0.629565954208374,0.629565954208374,1.0,1.0,-2.685165405273437,1.1408987045288086,1.5442665815353394,0.536134660243988,1.0,1.0,0.0,139.64390563964844,129.0,60885.23046875,0.0,1739.4705810546875,1.0,279.7431335449219,283.5422058105469,298.961181640625,302.84588623046875,293.1499938964844,293.1499938964844,279.45001220703125,33061.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237633109092712,1.0,0.0,0.0,3.830775260925293,3.8308005332946777,9.791892807697875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10029.689453125,0.0,1720.6651611328125,1895.4371337890625,0.0,2690.468505859375,0.9437321424484252,1.0,0.0,3.0,1.0,0.0
18004620,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8456627726554871,0.3618818819522857,0.3275768756866455,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8510059118270874,0.3694845139980316,0.3517924547195434,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8543068766593933,0.3737783133983612,0.2629550099372864,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8216517567634583,0.3299415707588196,0.314624547958374,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7186042666435242,0.2173212319612503,0.9899739027023317,284.9035339355469,284.95001220703125,298.1770324707031,296.0300598144531,297.68658447265625,297.32391357421875,284.9057922363281,1.0,0.5188011527061462,0.6275969743728638,0.6275969743728638,1.0,1.0,-2.697566509246826,1.1450083255767822,1.552558183670044,0.5378249883651733,0.9147008657455444,0.9147008657455444,0.0,133.8515625,117.0,62156.13671875,0.0,1731.138671875,1.0,279.456787109375,283.3754272460937,299.0536193847656,303.09100341796875,293.1499938964844,293.1499938964844,279.1499938964844,37459.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322853446006775,1.0,0.0,0.0,3.78924298286438,3.789268732070923,9.580720643498353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10274.927734375,0.0,1705.0086669921875,1895.4371337890625,0.0,2769.73046875,0.9373847842216492,1.0,0.0,3.0,1.0,0.0
18004680,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8456627726554871,0.3618818819522857,0.3275768756866455,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8510059118270874,0.3694845139980316,0.3517924547195434,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8543068766593933,0.3737783133983612,0.2629550099372864,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8216517567634583,0.3299415707588196,0.314624547958374,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7186042666435242,0.2173212319612503,0.9899739027023317,284.9035339355469,284.95001220703125,298.1770324707031,296.0300598144531,297.68658447265625,297.32391357421875,284.9057922363281,1.0,0.5188011527061462,0.6275969743728638,0.6275969743728638,1.0,1.0,-2.697566509246826,1.1450083255767822,1.552558183670044,0.5378249883651733,0.9147008657455444,0.9147008657455444,0.0,133.8515625,117.0,62156.13671875,0.0,1731.138671875,1.0,279.456787109375,283.3754272460937,299.0536193847656,303.09100341796875,293.1499938964844,293.1499938964844,279.1499938964844,37459.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322853446006775,1.0,0.0,0.0,3.78924298286438,3.789268732070923,9.580720643498353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10274.927734375,0.0,1705.0086669921875,1895.4371337890625,0.0,2769.73046875,0.9373847842216492,1.0,0.0,3.0,1.0,0.0
18004740,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8596479296684265,0.3626027405261993,0.3278135955333709,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.866209864616394,0.3713921308517456,0.3532161712646484,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8690602779388428,0.3749144971370697,0.2634603083133697,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8355749845504761,0.3316982984542846,0.3159171342849731,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7304365038871765,0.2182502895593643,0.9925384521484376,284.89324951171875,284.95001220703125,298.2590026855469,296.0827331542969,297.7156066894531,297.314453125,284.8960876464844,1.0,0.5143789649009705,0.6256279349327087,0.6256279349327087,1.0,1.0,-2.7048044204711914,1.1467275619506836,1.5580767393112185,0.5380881428718567,0.8463065028190613,0.8463065028190613,0.0,125.9239730834961,105.0,62546.8046875,0.0,1705.267578125,1.0,279.1576843261719,283.3468322753906,299.089111328125,303.163330078125,293.1499938964844,293.1499938964844,279.45001220703125,40467.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361137509346008,1.0,0.0,0.0,3.5671658515930176,3.567189693450928,8.49062928409694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.2744140625,0.0,1475.6182861328125,1895.4371337890625,0.0,2805.4287109375,0.8912926316261292,1.0,0.0,3.0,1.0,0.0
18004800,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8596479296684265,0.3626027405261993,0.3278135955333709,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.866209864616394,0.3713921308517456,0.3532161712646484,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8690602779388428,0.3749144971370697,0.2634603083133697,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8355749845504761,0.3316982984542846,0.3159171342849731,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7304365038871765,0.2182502895593643,0.9925384521484376,284.89324951171875,284.95001220703125,298.2590026855469,296.0827331542969,297.7156066894531,297.314453125,284.8960876464844,1.0,0.5143789649009705,0.6256279349327087,0.6256279349327087,1.0,1.0,-2.7048044204711914,1.1467275619506836,1.5580767393112185,0.5380881428718567,0.8463065028190613,0.8463065028190613,0.0,125.9239730834961,105.0,62546.8046875,0.0,1705.267578125,1.0,279.1576843261719,283.3468322753906,299.089111328125,303.163330078125,293.1499938964844,293.1499938964844,279.45001220703125,40467.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361137509346008,1.0,0.0,0.0,3.5671658515930176,3.567189693450928,8.49062928409694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.2744140625,0.0,1475.6182861328125,1895.4371337890625,0.0,2805.4287109375,0.8912926316261292,1.0,0.0,3.0,1.0,0.0
18004860,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8825531601905823,0.3647806644439697,0.3290828466415405,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8901477456092834,0.374324768781662,0.3553285896778106,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8926292061805725,0.3772503137588501,0.2645823061466217,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8573229908943176,0.3343745470046997,0.3178102374076843,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7486201524734497,0.2198229730129242,0.996838629245758,285.01885986328125,284.95001220703125,298.3424377441406,296.1361999511719,297.7511901855469,297.3152160644531,285.017333984375,1.0,0.50913405418396,0.623790979385376,0.623790979385376,1.0,1.0,-2.717651844024658,1.1511366367340088,1.566515326499939,0.539596676826477,0.9575778841972352,0.9575778841972352,0.0,115.58289337158205,93.0,62408.01171875,0.0,1676.2650146484375,1.0,279.442626953125,283.4730834960937,299.1075439453125,303.0881652832031,293.1499938964844,293.1499938964844,279.1499938964844,33066.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265072703361511,1.0,0.0,0.0,3.702476501464844,3.702500581741333,9.14698375709122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10287.39453125,0.0,1570.0711669921875,1895.4371337890625,0.0,2715.956298828125,0.9147784113883972,1.0,0.0,3.0,1.0,0.0
18004920,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8825531601905823,0.3647806644439697,0.3290828466415405,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8901477456092834,0.374324768781662,0.3553285896778106,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8926292061805725,0.3772503137588501,0.2645823061466217,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8573229908943176,0.3343745470046997,0.3178102374076843,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7486201524734497,0.2198229730129242,0.996838629245758,285.01885986328125,284.95001220703125,298.3424377441406,296.1361999511719,297.7511901855469,297.3152160644531,285.017333984375,1.0,0.50913405418396,0.623790979385376,0.623790979385376,1.0,1.0,-2.717651844024658,1.1511366367340088,1.566515326499939,0.539596676826477,0.9575778841972352,0.9575778841972352,0.0,115.58289337158205,93.0,62408.01171875,0.0,1676.2650146484375,1.0,279.442626953125,283.4730834960937,299.1075439453125,303.0881652832031,293.1499938964844,293.1499938964844,279.1499938964844,33066.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265072703361511,1.0,0.0,0.0,3.702476501464844,3.702500581741333,9.14698375709122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10287.39453125,0.0,1570.0711669921875,1895.4371337890625,0.0,2715.956298828125,0.9147784113883972,1.0,0.0,3.0,1.0,0.0
18004980,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.9114734530448914,0.3658815920352936,0.3299343883991241,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.921165645122528,0.3765535652637481,0.3571999371051788,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9233965873718262,0.3787320554256439,0.2654753923416137,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8852220177650452,0.3364186882972717,0.3194910585880279,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.7721014618873596,0.2209988385438919,1.0006723403930664,284.915283203125,284.95001220703125,298.4270935058594,296.19024658203125,297.7835693359375,297.309814453125,284.91802978515625,1.0,0.503369927406311,0.6219539642333984,0.6219539642333984,1.0,1.0,-2.7286312580108643,1.154640793800354,1.5739905834197998,0.5407072901725769,0.8725624084472656,0.8725624084472656,0.0,104.88523864746094,81.0,63376.71484375,0.0,1642.5804443359375,1.0,279.1572265625,283.35308837890625,299.2051696777344,303.3216552734375,293.1499938964844,293.1499938964844,279.45001220703125,38144.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333357572555542,1.0,0.0,0.0,3.608661413192749,3.6086854934692383,8.689315791343688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.109375,0.0,1503.5286865234375,1895.4371337890625,0.0,2779.52001953125,0.8981578350067139,1.0,0.0,3.0,1.0,0.0
18005040,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.9114734530448914,0.3658815920352936,0.3299343883991241,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.921165645122528,0.3765535652637481,0.3571999371051788,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9233965873718262,0.3787320554256439,0.2654753923416137,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8852220177650452,0.3364186882972717,0.3194910585880279,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.7721014618873596,0.2209988385438919,1.0006723403930664,284.915283203125,284.95001220703125,298.4270935058594,296.19024658203125,297.7835693359375,297.309814453125,284.91802978515625,1.0,0.503369927406311,0.6219539642333984,0.6219539642333984,1.0,1.0,-2.7286312580108643,1.154640793800354,1.5739905834197998,0.5407072901725769,0.8725624084472656,0.8725624084472656,0.0,104.88523864746094,81.0,63376.71484375,0.0,1642.5804443359375,1.0,279.1572265625,283.35308837890625,299.2051696777344,303.3216552734375,293.1499938964844,293.1499938964844,279.45001220703125,38144.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333357572555542,1.0,0.0,0.0,3.608661413192749,3.6086854934692383,8.689315791343688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.109375,0.0,1503.5286865234375,1895.4371337890625,0.0,2779.52001953125,0.8981578350067139,1.0,0.0,3.0,1.0,0.0
18005100,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.9309458136558532,0.3668272495269775,0.3303200006484985,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.9414209127426147,0.3779126107692718,0.3580802083015442,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.9433081150054932,0.3797623813152313,0.2658750116825104,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.9024387001991272,0.3376533091068268,0.3202742040157318,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.7867797613143921,0.2217141538858413,1.002323031425476,285.0409240722656,284.95001220703125,298.46978759765625,296.2174072265625,297.8011169433594,297.3092041015625,285.0450134277344,1.0,0.5002952814102173,0.6210355162620544,0.6210355162620544,1.0,1.0,-2.733553171157837,1.1561371088027954,1.577416181564331,0.5410138368606567,0.9648237824440002,0.9648237824440002,0.0,99.33946228027344,81.0,62880.4140625,0.0,1623.8948974609375,1.0,279.4014587402344,283.48785400390625,299.18505859375,303.1551513671875,293.1499938964844,293.1499938964844,279.45001220703125,33461.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274799585342407,1.0,0.0,0.0,3.6718029975891113,3.6718268394470215,8.996053679766192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.490234375,0.0,1538.45068359375,1895.4371337890625,0.0,2724.999267578125,0.9102023839950562,1.0,0.0,3.0,1.0,0.0
18005160,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9549770951271056,0.3679497838020324,0.3310659229755401,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9649968147277832,0.3794076442718506,0.3592162132263183,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9664379954338074,0.3809464573860168,0.2664971351623535,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9258316159248352,0.3390119671821594,0.321284681558609,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8052430748939514,0.2225268334150314,1.0046931505203247,285.03204345703125,284.95001220703125,298.5126953125,296.24462890625,297.81964111328125,297.31011962890625,285.0301513671875,1.0,0.4972556829452514,0.6200895309448242,0.6200895309448242,1.0,1.0,-2.740623235702514,1.1585888862609863,1.5820343494415283,0.5418124198913574,0.9891164898872375,0.9891164898872375,0.0,93.41423034667967,99.0,63287.93359375,0.0,1606.4625244140625,1.0,279.4428405761719,283.47027587890625,299.22564697265625,303.2634582519531,293.1499938964844,293.1499938964844,279.1499938964844,32458.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260257244110107,1.0,0.0,0.0,3.7582755088806152,3.758299827575684,9.424763902643464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10445.6279296875,0.0,1629.7156982421875,1895.4371337890625,0.0,2711.481201171875,0.9270849227905272,1.0,0.0,3.0,1.0,0.0
18005220,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.956569254398346,0.3688820004463196,0.3322174847126007,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9673475027084352,0.381483256816864,0.3614087104797363,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.968144953250885,0.3822335600852966,0.2676007151603699,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9284947514533995,0.3408947885036468,0.3232790529727936,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.807043731212616,0.2235659658908844,1.010124683380127,284.90753173828125,284.95001220703125,298.59893798828125,296.2991027832031,297.8520812988281,297.3038330078125,284.9105834960937,1.0,0.5001983046531677,0.618197500705719,0.618197500705719,1.0,1.0,-2.7548940181732178,1.16351056098938,1.591383457183838,0.5434640049934387,0.8916618824005127,0.8916618824005127,0.0,93.81979370117188,117.0,64443.40234375,0.0,1629.0595703125,1.0,279.1567077636719,283.3283996582031,299.3192138671875,303.5047607421875,293.1499938964844,293.1499938964844,279.45001220703125,37779.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338011503219604,1.0,0.0,0.0,3.690001964569092,3.6900265216827393,9.085450187740208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.57421875,0.0,1591.593505859375,1895.4371337890625,0.0,2783.8583984375,0.9157862663269044,1.0,0.0,3.0,1.0,0.0
18005280,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.956569254398346,0.3688820004463196,0.3322174847126007,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9673475027084352,0.381483256816864,0.3614087104797363,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.968144953250885,0.3822335600852966,0.2676007151603699,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9284947514533995,0.3408947885036468,0.3232790529727936,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.807043731212616,0.2235659658908844,1.010124683380127,284.90753173828125,284.95001220703125,298.59893798828125,296.2991027832031,297.8520812988281,297.3038330078125,284.9105834960937,1.0,0.5001983046531677,0.618197500705719,0.618197500705719,1.0,1.0,-2.7548940181732178,1.16351056098938,1.591383457183838,0.5434640049934387,0.8916618824005127,0.8916618824005127,0.0,93.81979370117188,117.0,64443.40234375,0.0,1629.0595703125,1.0,279.1567077636719,283.3283996582031,299.3192138671875,303.5047607421875,293.1499938964844,293.1499938964844,279.45001220703125,37779.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338011503219604,1.0,0.0,0.0,3.690001964569092,3.6900265216827393,9.085450187740208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.57421875,0.0,1591.593505859375,1895.4371337890625,0.0,2783.8583984375,0.9157862663269044,1.0,0.0,3.0,1.0,0.0
18005340,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.9322723746299744,0.3707666099071502,0.3338732719421386,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.9447582364082336,0.3841614723205566,0.3639931380748749,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.944983184337616,0.3842364251613617,0.2690141201019287,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.9054431915283204,0.3432904779911041,0.3256249129772186,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.7887363433837891,0.2248748987913131,1.016742467880249,285.0429077148437,284.95001220703125,298.6855773925781,296.3534240722656,297.88787841796875,297.3030700683594,285.0424194335937,1.0,0.5079265236854553,0.6163055300712585,0.6163055300712585,1.0,1.0,-2.772451877593994,1.1699185371398926,1.6025334596633911,0.5457522869110107,1.0,1.0,0.0,101.44185638427734,135.0,64330.9296875,0.0,1690.8291015625,1.0,279.44305419921875,283.4643859863281,299.3373413085937,303.44305419921875,293.1499938964844,293.1499938964844,279.1499938964844,32972.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269991874694824,1.0,0.0,0.0,3.8240246772766113,3.824049711227417,9.757411589816911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.51953125,0.0,1711.8018798828125,1895.4371337890625,0.0,2720.529052734375,0.9420254826545716,1.0,0.0,3.0,1.0,0.0
18005400,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.9322723746299744,0.3707666099071502,0.3338732719421386,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.9447582364082336,0.3841614723205566,0.3639931380748749,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.944983184337616,0.3842364251613617,0.2690141201019287,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.9054431915283204,0.3432904779911041,0.3256249129772186,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.7887363433837891,0.2248748987913131,1.016742467880249,285.0429077148437,284.95001220703125,298.6855773925781,296.3534240722656,297.88787841796875,297.3030700683594,285.0424194335937,1.0,0.5079265236854553,0.6163055300712585,0.6163055300712585,1.0,1.0,-2.772451877593994,1.1699185371398926,1.6025334596633911,0.5457522869110107,1.0,1.0,0.0,101.44185638427734,135.0,64330.9296875,0.0,1690.8291015625,1.0,279.44305419921875,283.4643859863281,299.3373413085937,303.44305419921875,293.1499938964844,293.1499938964844,279.1499938964844,32972.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269991874694824,1.0,0.0,0.0,3.8240246772766113,3.824049711227417,9.757411589816911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.51953125,0.0,1711.8018798828125,1895.4371337890625,0.0,2720.529052734375,0.9420254826545716,1.0,0.0,3.0,1.0,0.0
18005460,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8984536528587341,0.3714876770973205,0.3353063762187958,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9103237390518188,0.3860299587249756,0.3664805293083191,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9098711013793944,0.3852899074554443,0.2703175842761993,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8759852647781372,0.344939261674881,0.3278878927230835,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7632567882537842,0.2256384640932083,1.0232518911361694,284.9076232910156,284.95001220703125,298.7723693847656,296.4073486328125,297.91949462890625,297.2952880859375,284.9098205566406,1.0,0.5184441208839417,0.6142544746398926,0.6142544746398926,1.0,1.0,-2.78928017616272,1.1757723093032837,1.613507866859436,0.5478821992874146,0.9157329201698304,0.9157329201698304,0.0,113.81185913085938,153.0,65682.125,0.0,1774.816650390625,1.0,279.1569519042969,283.3069763183594,299.4291687011719,303.69415283203125,293.1499938964844,293.1499938964844,278.8500061035156,37343.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350410461425781,1.0,0.0,0.0,3.7815053462982178,3.7815308570861816,9.541632834952909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10906.9521484375,0.0,1694.866943359375,1895.4371337890625,0.0,2795.4208984375,0.9356343746185304,1.0,0.0,3.0,1.0,0.0
18005520,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8984536528587341,0.3714876770973205,0.3353063762187958,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9103237390518188,0.3860299587249756,0.3664805293083191,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9098711013793944,0.3852899074554443,0.2703175842761993,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8759852647781372,0.344939261674881,0.3278878927230835,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7632567882537842,0.2256384640932083,1.0232518911361694,284.9076232910156,284.95001220703125,298.7723693847656,296.4073486328125,297.91949462890625,297.2952880859375,284.9098205566406,1.0,0.5184441208839417,0.6142544746398926,0.6142544746398926,1.0,1.0,-2.78928017616272,1.1757723093032837,1.613507866859436,0.5478821992874146,0.9157329201698304,0.9157329201698304,0.0,113.81185913085938,153.0,65682.125,0.0,1774.816650390625,1.0,279.1569519042969,283.3069763183594,299.4291687011719,303.69415283203125,293.1499938964844,293.1499938964844,278.8500061035156,37343.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350410461425781,1.0,0.0,0.0,3.7815053462982178,3.7815308570861816,9.541632834952909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10906.9521484375,0.0,1694.866943359375,1895.4371337890625,0.0,2795.4208984375,0.9356343746185304,1.0,0.0,3.0,1.0,0.0
18005580,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8673723340034485,0.3719655275344848,0.3362180292606354,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8791767358779907,0.3876177668571472,0.3685319423675537,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8781311511993408,0.3860429227352142,0.2712447643280029,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8473995923995972,0.346296101808548,0.3297348916530609,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.738811731338501,0.2260896861553192,1.0281240940093994,284.89910888671875,284.95001220703125,298.8590087890625,296.46063232421875,297.94970703125,297.2854309082031,284.90142822265625,1.0,0.530142068862915,0.6122034192085266,0.6122034192085266,1.0,1.0,-2.802030324935913,1.1797136068344116,1.6223167181015017,0.5489509701728821,0.8525952696800232,0.8525952696800232,0.0,129.15879821777344,171.0,66213.4375,0.0,1867.6578369140625,1.0,278.8576965332031,283.275390625,299.4672546386719,303.7787170410156,293.1499938964844,293.1499938964844,279.1499938964844,39924.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387540578842163,1.0,0.0,0.0,3.581372261047364,3.5813963413238525,8.558393460589286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9764.2705078125,0.0,1486.95703125,1895.4371337890625,0.0,2830.076416015625,0.8939211964607239,1.0,0.0,3.0,1.0,0.0
18005640,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8673723340034485,0.3719655275344848,0.3362180292606354,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8791767358779907,0.3876177668571472,0.3685319423675537,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8781311511993408,0.3860429227352142,0.2712447643280029,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8473995923995972,0.346296101808548,0.3297348916530609,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.738811731338501,0.2260896861553192,1.0281240940093994,284.89910888671875,284.95001220703125,298.8590087890625,296.46063232421875,297.94970703125,297.2854309082031,284.90142822265625,1.0,0.530142068862915,0.6122034192085266,0.6122034192085266,1.0,1.0,-2.802030324935913,1.1797136068344116,1.6223167181015017,0.5489509701728821,0.8525952696800232,0.8525952696800232,0.0,129.15879821777344,171.0,66213.4375,0.0,1867.6578369140625,1.0,278.8576965332031,283.275390625,299.4672546386719,303.7787170410156,293.1499938964844,293.1499938964844,279.1499938964844,39924.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387540578842163,1.0,0.0,0.0,3.581372261047364,3.5813963413238525,8.558393460589286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9764.2705078125,0.0,1486.95703125,1895.4371337890625,0.0,2830.076416015625,0.8939211964607239,1.0,0.0,3.0,1.0,0.0
18005700,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8546983003616333,0.3728209137916565,0.3370192348957062,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.86635822057724,0.3888261318206787,0.3697859346866607,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8650743961334229,0.3869076073169708,0.2719097733497619,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8358014822006226,0.3473391532897949,0.3308540284633636,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.7288055419921875,0.2265408039093017,1.03105890750885,285.0299377441406,284.95001220703125,298.9021911621094,296.4869384765625,297.96710205078125,297.2845458984375,285.0337219238281,1.0,0.5363315343856812,0.611177921295166,0.611177921295166,1.0,1.0,-2.810166358947754,1.1824800968170166,1.6276861429214478,0.5498371720314026,0.9437224864959716,0.9437224864959716,0.0,137.12013244628906,171.0,65738.484375,0.0,1918.5584716796875,1.0,279.1006164550781,283.4147644042969,299.4472961425781,303.60260009765625,293.1499938964844,293.1499938964844,279.1499938964844,34229.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832167387008667,1.0,0.0,0.0,3.636774063110352,3.6367976665496826,8.825227837405691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10138.728515625,0.0,1505.3076171875,1895.4371337890625,0.0,2768.63134765625,0.903217077255249,1.0,0.0,3.0,1.0,0.0
18005760,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8439852595329285,0.3737993836402893,0.3381788730621338,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8554120659828186,0.3901430964469909,0.3713131248950958,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8539450764656067,0.3878936469554901,0.2728087604045868,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8258384466171265,0.3484819531440735,0.3322185575962066,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.7200149893760681,0.2270723730325698,1.0347962379455566,285.02203369140625,284.95001220703125,298.9452209472656,296.51300048828125,297.9852294921875,297.2850646972656,285.0208435058594,1.0,0.5427705645561218,0.6101221442222595,0.6101221442222595,1.0,1.0,-2.820605754852295,1.1862562894821167,1.6343494653701782,0.5512461066246033,0.9648523926734924,0.9648523926734924,0.0,145.11563110351562,174.0,66181.75,0.0,1973.608154296875,1.0,279.1425170898437,283.3988342285156,299.4894104003906,303.714111328125,293.1499938964844,293.1499938964844,278.8500061035156,32973.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303931355476379,1.0,0.0,0.0,3.7178492546081534,3.717873334884644,9.22309823181422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10960.3876953125,0.0,1586.9044189453125,1895.4371337890625,0.0,2752.10546875,0.91833758354187,1.0,0.0,3.0,1.0,0.0
18005820,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.8306578397750854,0.3744895756244659,0.3394854962825775,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.8421978950500488,0.3918822407722473,0.3735952973365783,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.8402792811393738,0.388801634311676,0.2739506959915161,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8133095502853394,0.3499384224414825,0.3342252671718597,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.7082682251930237,0.2275663316249847,1.0397388935089111,284.9173583984375,284.95001220703125,299.03076171875,296.56427001953125,298.0161437988281,297.2777404785156,284.9197082519531,1.0,0.551249623298645,0.6080105900764465,0.6080105900764465,1.0,1.0,-2.8346545696258545,1.19059956073761,1.644054889678955,0.5526998043060303,0.8810825347900391,0.8810825347900391,0.0,156.38819885253906,162.0,67249.515625,0.0,2050.78173828125,1.0,278.8570861816406,283.27423095703125,299.58013916015625,303.9511108398437,293.1499938964844,293.1499938964844,279.1499938964844,37828.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83724045753479,1.0,0.0,0.0,3.63771915435791,3.6377434730529785,8.829816238176136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.0654296875,0.0,1533.1829833984375,1895.4371337890625,0.0,2815.943603515625,0.904337763786316,1.0,0.0,3.0,1.0,0.0
18005880,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.8306578397750854,0.3744895756244659,0.3394854962825775,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.8421978950500488,0.3918822407722473,0.3735952973365783,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.8402792811393738,0.388801634311676,0.2739506959915161,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8133095502853394,0.3499384224414825,0.3342252671718597,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.7082682251930237,0.2275663316249847,1.0397388935089111,284.9173583984375,284.95001220703125,299.03076171875,296.56427001953125,298.0161437988281,297.2777404785156,284.9197082519531,1.0,0.551249623298645,0.6080105900764465,0.6080105900764465,1.0,1.0,-2.8346545696258545,1.19059956073761,1.644054889678955,0.5526998043060303,0.8810825347900391,0.8810825347900391,0.0,156.38819885253906,162.0,67249.515625,0.0,2050.78173828125,1.0,278.8570861816406,283.27423095703125,299.58013916015625,303.9511108398437,293.1499938964844,293.1499938964844,279.1499938964844,37828.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83724045753479,1.0,0.0,0.0,3.63771915435791,3.6377434730529785,8.829816238176136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.0654296875,0.0,1533.1829833984375,1895.4371337890625,0.0,2815.943603515625,0.904337763786316,1.0,0.0,3.0,1.0,0.0
18005940,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8305999636650085,0.376272588968277,0.34080570936203,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8425974249839783,0.394310861825943,0.3756945431232452,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8401535153388977,0.3904517292976379,0.2749470174312591,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8135972619056702,0.3519512414932251,0.3359691202640533,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7080524563789368,0.2284245789051056,1.0431091785430908,285.02911376953125,284.95001220703125,299.1153564453125,296.6141357421875,298.050537109375,297.2773132324219,285.02703857421875,1.0,0.5530325770378113,0.6058990359306335,0.6058990359306335,1.0,1.0,-2.8461058139801025,1.1937259435653689,1.652379870414734,0.553422749042511,0.9942963123321532,0.9942963123321532,0.0,157.67820739746094,150.0,67123.640625,0.0,2075.907470703125,1.0,279.14324951171875,283.38800048828125,299.5982971191406,303.8893737792969,293.1499938964844,293.1499938964844,278.8500061035156,32599.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307280540466309,1.0,0.0,0.0,3.782072544097901,3.782097339630127,9.544496606395114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11141.6806640625,0.0,1658.7684326171875,1895.4371337890625,0.0,2755.22412109375,0.9324188232421876,1.0,0.0,3.0,1.0,0.0
18006000,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8305999636650085,0.376272588968277,0.34080570936203,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8425974249839783,0.394310861825943,0.3756945431232452,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8401535153388977,0.3904517292976379,0.2749470174312591,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8135972619056702,0.3519512414932251,0.3359691202640533,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7080524563789368,0.2284245789051056,1.0431091785430908,285.02911376953125,284.95001220703125,299.1153564453125,296.6141357421875,298.050537109375,297.2773132324219,285.02703857421875,1.0,0.5530325770378113,0.6058990359306335,0.6058990359306335,1.0,1.0,-2.8461058139801025,1.1937259435653689,1.652379870414734,0.553422749042511,0.9942963123321532,0.9942963123321532,0.0,157.67820739746094,150.0,67123.640625,0.0,2075.907470703125,1.0,279.14324951171875,283.38800048828125,299.5982971191406,303.8893737792969,293.1499938964844,293.1499938964844,278.8500061035156,32599.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307280540466309,1.0,0.0,0.0,3.782072544097901,3.782097339630127,9.544496606395114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11141.6806640625,0.0,1658.7684326171875,1895.4371337890625,0.0,2755.22412109375,0.9324188232421876,1.0,0.0,3.0,1.0,0.0
18006060,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8368208408355713,0.3770438432693481,0.341616690158844,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8496093153953552,0.3960278034210205,0.3773552477359772,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8465076088905334,0.3912270963191986,0.275552362203598,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8201743364334106,0.3532928824424743,0.3372647762298584,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7136874198913574,0.2288671880960464,1.0449343919754028,284.90313720703125,284.95001220703125,299.1987609863281,296.66241455078125,298.080322265625,297.2703552246094,284.9057312011719,1.0,0.5512067675590515,0.6037460565567017,0.6037460565567017,1.0,1.0,-2.8535642623901367,1.1949318647384644,1.658632516860962,0.5532480478286743,0.8930845856666565,0.8930845856666565,0.0,153.5546417236328,138.0,68122.828125,0.0,2068.211181640625,1.0,278.8565979003906,283.2458801269531,299.6800842285156,304.11376953125,293.1499938964844,293.1499938964844,279.1499938964844,37935.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837858259677887,1.0,0.0,0.0,3.707574844360352,3.707599639892578,9.172192108053424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10041.80859375,0.0,1612.880859375,1895.4371337890625,0.0,2821.711669921875,0.9197866320610046,1.0,0.0,3.0,1.0,0.0
18006120,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8368208408355713,0.3770438432693481,0.341616690158844,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8496093153953552,0.3960278034210205,0.3773552477359772,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8465076088905334,0.3912270963191986,0.275552362203598,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8201743364334106,0.3532928824424743,0.3372647762298584,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7136874198913574,0.2288671880960464,1.0449343919754028,284.90313720703125,284.95001220703125,299.1987609863281,296.66241455078125,298.080322265625,297.2703552246094,284.9057312011719,1.0,0.5512067675590515,0.6037460565567017,0.6037460565567017,1.0,1.0,-2.8535642623901367,1.1949318647384644,1.658632516860962,0.5532480478286743,0.8930845856666565,0.8930845856666565,0.0,153.5546417236328,138.0,68122.828125,0.0,2068.211181640625,1.0,278.8565979003906,283.2458801269531,299.6800842285156,304.11376953125,293.1499938964844,293.1499938964844,279.1499938964844,37935.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837858259677887,1.0,0.0,0.0,3.707574844360352,3.707599639892578,9.172192108053424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10041.80859375,0.0,1612.880859375,1895.4371337890625,0.0,2821.711669921875,0.9197866320610046,1.0,0.0,3.0,1.0,0.0
18006180,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8489229679107666,0.3789710104465484,0.3427053987979889,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8627005219459534,0.3985233306884765,0.3791341483592987,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8588540554046631,0.3928858637809753,0.2762605249881744,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.832035481929779,0.3553121089935303,0.3386236727237701,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7237160801887512,0.2297632545232772,1.046675443649292,285.0271911621094,284.95001220703125,299.2806396484375,296.7088317871094,298.1141357421875,297.2715148925781,285.0257568359375,1.0,0.5472826957702637,0.6015930771827698,0.6015930771827698,1.0,1.0,-2.861580848693848,1.1963789463043213,1.6652019023895264,0.5529820919036865,1.0,1.0,0.0,145.7594757080078,126.0,67810.8203125,0.0,2043.482421875,1.0,279.1436462402344,283.3743591308594,299.6918029785156,304.0316772460937,293.1499938964844,293.1499938964844,278.8500061035156,33073.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831053614616394,1.0,0.0,0.0,3.8324437141418457,3.832468986511232,9.800423868000507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11275.4169921875,0.0,1722.78857421875,1895.4371337890625,0.0,2758.256103515625,0.9441333413124084,1.0,0.0,3.0,1.0,0.0
18006240,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8489229679107666,0.3789710104465484,0.3427053987979889,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8627005219459534,0.3985233306884765,0.3791341483592987,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8588540554046631,0.3928858637809753,0.2762605249881744,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.832035481929779,0.3553121089935303,0.3386236727237701,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7237160801887512,0.2297632545232772,1.046675443649292,285.0271911621094,284.95001220703125,299.2806396484375,296.7088317871094,298.1141357421875,297.2715148925781,285.0257568359375,1.0,0.5472826957702637,0.6015930771827698,0.6015930771827698,1.0,1.0,-2.861580848693848,1.1963789463043213,1.6652019023895264,0.5529820919036865,1.0,1.0,0.0,145.7594757080078,126.0,67810.8203125,0.0,2043.482421875,1.0,279.1436462402344,283.3743591308594,299.6918029785156,304.0316772460937,293.1499938964844,293.1499938964844,278.8500061035156,33073.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831053614616394,1.0,0.0,0.0,3.8324437141418457,3.832468986511232,9.800423868000507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11275.4169921875,0.0,1722.78857421875,1895.4371337890625,0.0,2758.256103515625,0.9441333413124084,1.0,0.0,3.0,1.0,0.0
18006300,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8568446040153503,0.3795394599437713,0.3433050215244293,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8712020516395569,0.3995161354541778,0.3800729215145111,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8669514656066895,0.3934104144573211,0.2766539454460144,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8396239280700684,0.3560942113399505,0.3393456637859344,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.7299867868423462,0.2300836741924286,1.0477423667907717,284.8835754394531,284.95001220703125,299.3209533691406,296.73126220703125,298.1293334960937,297.269775390625,284.8781433105469,1.0,0.5449031591415405,0.6005166172981262,0.6005166172981262,1.0,1.0,-2.866058349609375,1.197285532951355,1.6687729358673096,0.5530300736427307,0.914556086063385,0.914556086063385,0.0,141.10755920410156,126.0,68937.25,0.0,2028.1412353515625,1.0,278.8941650390625,283.2090759277344,299.7608642578125,304.2901611328125,293.1499938964844,293.1499938964844,278.8500061035156,36260.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366328477859497,1.0,0.0,0.0,3.8266093730926514,3.8266351222991934,9.77060722107126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10941.357421875,0.0,1740.71826171875,1895.4371337890625,0.0,2810.2724609375,0.9432676434516908,1.0,0.0,3.0,1.0,0.0
