time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006360,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8648128509521484,0.3798619508743286,0.3434534072875976,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8798571825027466,0.4003211855888366,0.380679190158844,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8751516342163086,0.3937150239944458,0.2767593562602997,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.847348153591156,0.3566987812519073,0.3397649526596069,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7362599968910217,0.2302721440792083,1.0478543043136597,284.89801025390625,284.95001220703125,299.3607788085937,296.7531433105469,298.1430969238281,297.26593017578125,284.9007873535156,1.0,0.5421767234802246,0.5995100140571594,0.5995100140571594,1.0,1.0,-2.8677334785461426,1.1969810724258425,1.6707525253295898,0.5524662733078003,0.902179718017578,0.902179718017578,0.0,136.48211669921875,114.0,68799.53125,0.0,2008.2821044921875,1.0,278.85650634765625,283.22882080078125,299.7694702148437,304.2498779296875,293.1499938964844,293.1499938964844,278.54998779296875,38052.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378127217292786,1.0,0.0,0.0,3.75858473777771,3.758610248565674,9.426315727978364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11518.3955078125,0.0,1673.17822265625,1895.4371337890625,0.0,2821.28662109375,0.9311356544494628,1.0,0.0,3.0,1.0,0.0
18006420,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8845016956329346,0.380740612745285,0.3437400460243225,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9008560180664062,0.402051717042923,0.3818296194076538,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8952255249023438,0.3944633603096008,0.2769192457199096,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8664178252220154,0.3579970896244049,0.3405234813690185,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7516434192657471,0.2306834161281585,1.04762864112854,284.8993835449219,284.95001220703125,299.4389038085937,296.795166015625,298.1709899902344,297.2601928710937,284.9007873535156,1.0,0.5360974669456482,0.5974968671798706,0.5974968671798706,1.0,1.0,-2.8702921867370605,1.1960136890411377,1.6742784976959229,0.5510498881340027,0.8441469073295593,0.8441469073295593,0.0,126.38976287841795,102.0,69013.75,0.0,1963.0911865234373,1.0,278.557861328125,283.2079467773437,299.7959289550781,304.3009948730469,293.1499938964844,293.1499938964844,278.8500061035156,40075.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401392102241516,1.0,0.0,0.0,3.5469775199890137,3.5470011234283447,8.394795827371127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10272.4384765625,0.0,1451.1732177734375,1895.4371337890625,0.0,2843.01611328125,0.8864744305610657,1.0,0.0,3.0,1.0,0.0
18006480,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8845016956329346,0.380740612745285,0.3437400460243225,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9008560180664062,0.402051717042923,0.3818296194076538,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8952255249023438,0.3944633603096008,0.2769192457199096,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8664178252220154,0.3579970896244049,0.3405234813690185,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7516434192657471,0.2306834161281585,1.04762864112854,284.8993835449219,284.95001220703125,299.4389038085937,296.795166015625,298.1709899902344,297.2601928710937,284.9007873535156,1.0,0.5360974669456482,0.5974968671798706,0.5974968671798706,1.0,1.0,-2.8702921867370605,1.1960136890411377,1.6742784976959229,0.5510498881340027,0.8441469073295593,0.8441469073295593,0.0,126.38976287841795,102.0,69013.75,0.0,1963.0911865234373,1.0,278.557861328125,283.2079467773437,299.7959289550781,304.3009948730469,293.1499938964844,293.1499938964844,278.8500061035156,40075.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401392102241516,1.0,0.0,0.0,3.5469775199890137,3.5470011234283447,8.394795827371127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10272.4384765625,0.0,1451.1732177734375,1895.4371337890625,0.0,2843.01611328125,0.8864744305610657,1.0,0.0,3.0,1.0,0.0
18006540,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9142439961433412,0.3829725682735443,0.3450610637664795,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9337462186813354,0.4047662019729614,0.3837234079837799,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9263882637023926,0.3963307440280914,0.2777137756347656,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8947184085845947,0.3601776361465454,0.3419330418109894,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.774919331073761,0.2317175865173339,1.049392819404602,285.00421142578125,284.95001220703125,299.51470947265625,296.8345947265625,298.2040100097656,297.2648010253906,285.0038757324219,1.0,0.5298336148262024,0.5954837203025818,0.5954837203025818,1.0,1.0,-2.8789191246032715,1.1977757215499878,1.6811434030532837,0.5509105324745178,0.9388155341148376,0.9388155341148376,0.0,114.72470092773438,90.0,68743.4296875,0.0,1919.88623046875,1.0,278.8416748046875,283.3200988769531,299.8105773925781,304.21484375,293.1499938964844,293.1499938964844,278.54998779296875,33594.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318034410476685,1.0,0.0,0.0,3.6686387062072754,3.6686623096466064,8.980554753179604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11478.912109375,0.0,1535.9139404296875,1895.4371337890625,0.0,2765.240478515625,0.9075852036476136,1.0,0.0,3.0,1.0,0.0
18006600,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9142439961433412,0.3829725682735443,0.3450610637664795,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9337462186813354,0.4047662019729614,0.3837234079837799,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9263882637023926,0.3963307440280914,0.2777137756347656,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8947184085845947,0.3601776361465454,0.3419330418109894,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.774919331073761,0.2317175865173339,1.049392819404602,285.00421142578125,284.95001220703125,299.51470947265625,296.8345947265625,298.2040100097656,297.2648010253906,285.0038757324219,1.0,0.5298336148262024,0.5954837203025818,0.5954837203025818,1.0,1.0,-2.8789191246032715,1.1977757215499878,1.6811434030532837,0.5509105324745178,0.9388155341148376,0.9388155341148376,0.0,114.72470092773438,90.0,68743.4296875,0.0,1919.88623046875,1.0,278.8416748046875,283.3200988769531,299.8105773925781,304.21484375,293.1499938964844,293.1499938964844,278.54998779296875,33594.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318034410476685,1.0,0.0,0.0,3.6686387062072754,3.6686623096466064,8.980554753179604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11478.912109375,0.0,1535.9139404296875,1895.4371337890625,0.0,2765.240478515625,0.9075852036476136,1.0,0.0,3.0,1.0,0.0
18006660,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.9532703161239624,0.3841037154197693,0.3458863794803619,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.9718172550201416,0.4067536294460296,0.3853179216384887,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.9646053910255432,0.397337406873703,0.2782354056835174,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.9319426417350768,0.3617026805877685,0.3430802822113037,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8041279315948486,0.2323542386293411,1.0506150722503662,284.9183654785156,284.95001220703125,299.5879821777344,296.8712463378906,298.2312927246094,297.26171875,284.9195861816406,1.0,0.5233760476112366,0.5935395956039429,0.5935395956039429,1.0,1.0,-2.885309219360352,1.1985405683517456,1.686768651008606,0.5504134297370911,0.8631095290184021,0.8631095290184021,0.0,103.32811737060548,108.0,69515.8515625,0.0,1874.142578125,1.0,278.5579833984375,283.2146301269531,299.8819885253906,304.4132080078125,293.1499938964844,293.1499938964844,278.8500061035156,38051.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374382853507996,1.0,0.0,0.0,3.567667245864868,3.567690849304199,8.493016707689094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10360.2724609375,0.0,1458.487060546875,1895.4371337890625,0.0,2817.790771484375,0.8889181017875671,1.0,0.0,3.0,1.0,0.0
18006720,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.9532703161239624,0.3841037154197693,0.3458863794803619,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.9718172550201416,0.4067536294460296,0.3853179216384887,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.9646053910255432,0.397337406873703,0.2782354056835174,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.9319426417350768,0.3617026805877685,0.3430802822113037,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8041279315948486,0.2323542386293411,1.0506150722503662,284.9183654785156,284.95001220703125,299.5879821777344,296.8712463378906,298.2312927246094,297.26171875,284.9195861816406,1.0,0.5233760476112366,0.5935395956039429,0.5935395956039429,1.0,1.0,-2.885309219360352,1.1985405683517456,1.686768651008606,0.5504134297370911,0.8631095290184021,0.8631095290184021,0.0,103.32811737060548,108.0,69515.8515625,0.0,1874.142578125,1.0,278.5579833984375,283.2146301269531,299.8819885253906,304.4132080078125,293.1499938964844,293.1499938964844,278.8500061035156,38051.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374382853507996,1.0,0.0,0.0,3.567667245864868,3.567690849304199,8.493016707689094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10360.2724609375,0.0,1458.487060546875,1895.4371337890625,0.0,2817.790771484375,0.8889181017875671,1.0,0.0,3.0,1.0,0.0
18006780,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9560578465461732,0.3861096203327179,0.3474546074867248,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9747281670570374,0.4093541800975799,0.3875842094421386,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.96696674823761,0.3990317583084106,0.2792659699916839,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9351086020469666,0.3637572526931762,0.3448544442653656,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8061121702194214,0.2333265990018844,1.054434895515442,285.01739501953125,284.95001220703125,299.6584167480469,296.90484619140625,298.26123046875,297.2649230957031,285.0155029296875,1.0,0.5259215831756592,0.591595470905304,0.591595470905304,1.0,1.0,-2.897868394851685,1.202094316482544,1.6957740783691406,0.5510646104812622,0.963945209980011,0.963945209980011,0.0,103.4506378173828,126.0,69402.5390625,0.0,1894.935546875,1.0,278.8426818847656,283.3180847167969,299.8896789550781,304.3370361328125,293.1499938964844,293.1499938964844,278.54998779296875,32752.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831194281578064,1.0,0.0,0.0,3.7085657119750977,3.708589792251587,9.177095421364356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11619.1953125,0.0,1574.619873046875,1895.4371337890625,0.0,2759.56591796875,0.9158799052238464,1.0,0.0,3.0,1.0,0.0
18006840,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9560578465461732,0.3861096203327179,0.3474546074867248,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9747281670570374,0.4093541800975799,0.3875842094421386,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.96696674823761,0.3990317583084106,0.2792659699916839,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9351086020469666,0.3637572526931762,0.3448544442653656,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8061121702194214,0.2333265990018844,1.054434895515442,285.01739501953125,284.95001220703125,299.6584167480469,296.90484619140625,298.26123046875,297.2649230957031,285.0155029296875,1.0,0.5259215831756592,0.591595470905304,0.591595470905304,1.0,1.0,-2.897868394851685,1.202094316482544,1.6957740783691406,0.5510646104812622,0.963945209980011,0.963945209980011,0.0,103.4506378173828,126.0,69402.5390625,0.0,1894.935546875,1.0,278.8426818847656,283.3180847167969,299.8896789550781,304.3370361328125,293.1499938964844,293.1499938964844,278.54998779296875,32752.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831194281578064,1.0,0.0,0.0,3.7085657119750977,3.708589792251587,9.177095421364356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11619.1953125,0.0,1574.619873046875,1895.4371337890625,0.0,2759.56591796875,0.9158799052238464,1.0,0.0,3.0,1.0,0.0
18006900,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9463338255882264,0.3865939080715179,0.3482896983623504,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9661946296691896,0.4103041291236877,0.3888086676597595,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9576199054718018,0.3994717895984649,0.2798406779766083,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.925167202949524,0.3644660413265228,0.3458337485790252,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.798416256904602,0.2336015701293945,1.0568567514419556,284.88287353515625,284.95001220703125,299.6924743652344,296.9204406738281,298.2735290527344,297.262939453125,284.87945556640625,1.0,0.5291392803192139,0.5906234383583069,0.5906234383583069,1.0,1.0,-2.9051272869110107,1.204280138015747,1.700847029685974,0.5517003536224365,0.8753170967102051,0.8753170967102051,0.0,106.75949096679688,126.0,70441.5703125,0.0,1923.0621337890625,1.0,278.5963134765625,283.16485595703125,299.9512634277344,304.5892028808594,293.1499938964844,293.1499938964844,278.54998779296875,36771.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368538618087769,1.0,0.0,0.0,3.689887046813965,3.689911603927612,9.084885164156732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11275.5576171875,0.0,1583.8330078125,1895.4371337890625,0.0,2812.335693359375,0.9126597046852112,1.0,0.0,3.0,1.0,0.0
18006960,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.930604100227356,0.3868764638900757,0.3487401604652405,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9518808722496032,0.4110932648181915,0.3897630572319031,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9423028230667114,0.3997266292572021,0.280177503824234,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9101092219352722,0.3650166988372803,0.3465692400932312,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.7866095304489136,0.2337424159049987,1.058547019958496,284.91412353515625,284.95001220703125,299.7257385253906,296.9351806640625,298.2843017578125,297.259033203125,284.91619873046875,1.0,0.5331027507781982,0.5895709991455078,0.5895709991455078,1.0,1.0,-2.910137891769409,1.2053617238998413,1.704776167869568,0.551697313785553,0.8775960206985474,0.8775960206985474,0.0,111.80396270751952,144.0,70348.0703125,0.0,1956.2596435546875,1.0,278.5574645996094,283.1960754394531,299.9524841308594,304.5398254394531,293.1499938964844,293.1499938964844,278.8500061035156,37836.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381175994873047,1.0,0.0,0.0,3.623955011367798,3.623979091644287,8.763122991695127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10484.638671875,0.0,1518.028564453125,1895.4371337890625,0.0,2824.13330078125,0.901233971118927,1.0,0.0,3.0,1.0,0.0
18007020,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9000174403190613,0.3885636925697326,0.350437194108963,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9203729629516602,0.4134489893913269,0.3922523856163025,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9101624488830566,0.4011258482933044,0.2813332974910736,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8825638294219971,0.3667955100536346,0.348541259765625,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7630978226661682,0.2344367504119873,1.0633600950241089,285.0204162597656,284.95001220703125,299.7896728515625,296.9620361328125,298.3098449707031,297.2598876953125,285.0185241699219,1.0,0.5428996086120605,0.5874661207199097,0.5874661207199097,1.0,1.0,-2.9247074127197266,1.2095458507537842,1.7151614427566528,0.552542507648468,0.983126163482666,0.983126163482666,0.0,124.05321502685548,162.0,70218.359375,0.0,2041.362060546875,1.0,278.8431396484375,283.3053894042969,299.95037841796875,304.453857421875,293.1499938964844,293.1499938964844,278.54998779296875,32758.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325648903846741,1.0,0.0,0.0,3.7632904052734375,3.763314962387085,9.44993360008084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11775.6484375,0.0,1637.8936767578125,1895.4371337890625,0.0,2772.3349609375,0.9282597303390504,1.0,0.0,3.0,1.0,0.0
18007080,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9000174403190613,0.3885636925697326,0.350437194108963,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9203729629516602,0.4134489893913269,0.3922523856163025,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9101624488830566,0.4011258482933044,0.2813332974910736,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8825638294219971,0.3667955100536346,0.348541259765625,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7630978226661682,0.2344367504119873,1.0633600950241089,285.0204162597656,284.95001220703125,299.7896728515625,296.9620361328125,298.3098449707031,297.2598876953125,285.0185241699219,1.0,0.5428996086120605,0.5874661207199097,0.5874661207199097,1.0,1.0,-2.9247074127197266,1.2095458507537842,1.7151614427566528,0.552542507648468,0.983126163482666,0.983126163482666,0.0,124.05321502685548,162.0,70218.359375,0.0,2041.362060546875,1.0,278.8431396484375,283.3053894042969,299.95037841796875,304.453857421875,293.1499938964844,293.1499938964844,278.54998779296875,32758.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325648903846741,1.0,0.0,0.0,3.7632904052734375,3.763314962387085,9.44993360008084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11775.6484375,0.0,1637.8936767578125,1895.4371337890625,0.0,2772.3349609375,0.9282597303390504,1.0,0.0,3.0,1.0,0.0
18007140,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.87138831615448,0.3890485465526581,0.3517375886440277,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8902783393859863,0.4149574339389801,0.3944945335388183,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8806668519973755,0.401555597782135,0.2822665572166443,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8554120659828186,0.3677951991558075,0.3502902090549469,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7402671575546265,0.2345865964889526,1.0675867795944214,284.9076843261719,284.95001220703125,299.8500061035156,296.9851379394531,298.3285827636719,297.2521057128906,284.9100036621094,1.0,0.5540785193443298,0.5853611826896667,0.5853611826896667,1.0,1.0,-2.9372775554656982,1.21275532245636,1.7245222330093384,0.5530315637588501,0.8890778422355652,0.8890778422355652,0.0,139.3427276611328,180.0,71189.515625,0.0,2139.093994140625,1.0,278.5567626953125,283.1741638183594,300.0042724609375,304.64971923828125,293.1499938964844,293.1499938964844,278.8500061035156,37885.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398164510726929,1.0,0.0,0.0,3.6836016178131104,3.683626174926758,9.053960070559696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.1767578125,0.0,1585.1099853515625,1895.4371337890625,0.0,2840.000244140625,0.9145022630691528,1.0,0.0,3.0,1.0,0.0
18007200,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.87138831615448,0.3890485465526581,0.3517375886440277,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8902783393859863,0.4149574339389801,0.3944945335388183,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8806668519973755,0.401555597782135,0.2822665572166443,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8554120659828186,0.3677951991558075,0.3502902090549469,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7402671575546265,0.2345865964889526,1.0675867795944214,284.9076843261719,284.95001220703125,299.8500061035156,296.9851379394531,298.3285827636719,297.2521057128906,284.9100036621094,1.0,0.5540785193443298,0.5853611826896667,0.5853611826896667,1.0,1.0,-2.9372775554656982,1.21275532245636,1.7245222330093384,0.5530315637588501,0.8890778422355652,0.8890778422355652,0.0,139.3427276611328,180.0,71189.515625,0.0,2139.093994140625,1.0,278.5567626953125,283.1741638183594,300.0042724609375,304.64971923828125,293.1499938964844,293.1499938964844,278.8500061035156,37885.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398164510726929,1.0,0.0,0.0,3.6836016178131104,3.683626174926758,9.053960070559696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.1767578125,0.0,1585.1099853515625,1895.4371337890625,0.0,2840.000244140625,0.9145022630691528,1.0,0.0,3.0,1.0,0.0
18007260,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8480209112167358,0.3905480802059173,0.3533864617347717,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8661368489265442,0.4171517193317413,0.3969671428203583,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8564574122428894,0.4027674198150635,0.2833896577358246,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8334230780601501,0.3693788945674896,0.3522156178951263,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7214645743370056,0.2350680381059646,1.0721217393875122,285.0223693847656,284.95001220703125,299.90838623046875,297.0062255859375,298.3509216308594,297.25201416015625,285.0205993652344,1.0,0.5659257769584656,0.5831604599952698,0.5831604599952698,1.0,1.0,-2.9513397216796875,1.2165004014968872,1.7348393201828003,0.5535160899162292,0.999094307422638,0.999094307422638,0.0,155.68968200683594,183.0,70956.8828125,0.0,2245.5947265625,1.0,278.8435363769531,283.2926025390625,299.9945983886719,304.549072265625,293.1499938964844,293.1499938964844,278.54998779296875,32927.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342723846435547,1.0,0.0,0.0,3.814018487930298,3.814043521881104,9.706415085020126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11915.423828125,0.0,1699.3995361328125,1895.4371337890625,0.0,2788.25244140625,0.9398589730262756,1.0,0.0,3.0,1.0,0.0
18007320,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8480209112167358,0.3905480802059173,0.3533864617347717,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8661368489265442,0.4171517193317413,0.3969671428203583,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8564574122428894,0.4027674198150635,0.2833896577358246,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8334230780601501,0.3693788945674896,0.3522156178951263,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7214645743370056,0.2350680381059646,1.0721217393875122,285.0223693847656,284.95001220703125,299.90838623046875,297.0062255859375,298.3509216308594,297.25201416015625,285.0205993652344,1.0,0.5659257769584656,0.5831604599952698,0.5831604599952698,1.0,1.0,-2.9513397216796875,1.2165004014968872,1.7348393201828003,0.5535160899162292,0.999094307422638,0.999094307422638,0.0,155.68968200683594,183.0,70956.8828125,0.0,2245.5947265625,1.0,278.8435363769531,283.2926025390625,299.9945983886719,304.549072265625,293.1499938964844,293.1499938964844,278.54998779296875,32927.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342723846435547,1.0,0.0,0.0,3.814018487930298,3.814043521881104,9.706415085020126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11915.423828125,0.0,1699.3995361328125,1895.4371337890625,0.0,2788.25244140625,0.9398589730262756,1.0,0.0,3.0,1.0,0.0
18007380,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8347575664520264,0.3908807039260864,0.354408711194992,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8526195287704468,0.4185270369052887,0.3989337682723999,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8427221775054932,0.4030426144599914,0.2841058075428009,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8208960890769958,0.37021404504776,0.3536593914031982,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.709747314453125,0.2350514084100723,1.0748521089553833,284.9013061523437,284.95001220703125,299.9667053222656,297.0271301269531,298.3680725097656,297.24371337890625,284.9037170410156,1.0,0.573593258857727,0.5809597969055176,0.5809597969055176,1.0,1.0,-2.960822582244873,1.218104600906372,1.7427178621292114,0.5531061887741089,0.898231029510498,0.898231029510498,0.0,167.04368591308594,171.0,71891.4140625,0.0,2319.63330078125,1.0,278.5564270019531,283.1539611816406,300.0449523925781,304.7389221191406,293.1499938964844,293.1499938964844,278.8500061035156,38005.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412266969680786,1.0,0.0,0.0,3.735605239868164,3.735630512237549,9.311405051448672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.3759765625,0.0,1645.8682861328125,1895.4371337890625,0.0,2853.178466796875,0.9261025190353394,1.0,0.0,3.0,1.0,0.0
18007440,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8347575664520264,0.3908807039260864,0.354408711194992,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8526195287704468,0.4185270369052887,0.3989337682723999,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8427221775054932,0.4030426144599914,0.2841058075428009,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8208960890769958,0.37021404504776,0.3536593914031982,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.709747314453125,0.2350514084100723,1.0748521089553833,284.9013061523437,284.95001220703125,299.9667053222656,297.0271301269531,298.3680725097656,297.24371337890625,284.9037170410156,1.0,0.573593258857727,0.5809597969055176,0.5809597969055176,1.0,1.0,-2.960822582244873,1.218104600906372,1.7427178621292114,0.5531061887741089,0.898231029510498,0.898231029510498,0.0,167.04368591308594,171.0,71891.4140625,0.0,2319.63330078125,1.0,278.5564270019531,283.1539611816406,300.0449523925781,304.7389221191406,293.1499938964844,293.1499938964844,278.8500061035156,38005.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412266969680786,1.0,0.0,0.0,3.735605239868164,3.735630512237549,9.311405051448672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.3759765625,0.0,1645.8682861328125,1895.4371337890625,0.0,2853.178466796875,0.9261025190353394,1.0,0.0,3.0,1.0,0.0
18007500,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8331084251403809,0.3915278017520904,0.3547523021697998,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8511517643928528,0.4195301532745361,0.3997263014316559,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8409669399261475,0.4035135805606842,0.2843094766139984,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8193890452384949,0.3708814680576324,0.3541716337203979,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.7080321907997131,0.2351963818073272,1.075236439704895,285.02978515625,284.95001220703125,299.995849609375,297.0375061035156,298.3785400390625,297.242919921875,285.032958984375,1.0,0.5746304988861084,0.5798594355583191,0.5798594355583191,1.0,1.0,-2.963508367538452,1.2179824113845823,1.7455259561538696,0.5523306727409363,0.9887319207191468,0.9887319207191468,0.0,168.7599639892578,171.0,71190.0234375,0.0,2333.114990234375,1.0,278.8042297363281,283.2939758300781,300.0119934082031,304.5400695800781,293.1499938964844,293.1499938964844,278.8500061035156,33973.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83624267578125,1.0,0.0,0.0,3.784379005432129,3.784404039382935,9.55614154918294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11110.2158203125,0.0,1672.1529541015625,1895.4371337890625,0.0,2806.63134765625,0.9356244802474976,1.0,0.0,3.0,1.0,0.0
18007560,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.834639310836792,0.3924219608306885,0.3554672598838806,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8529357314109802,0.4207189977169037,0.400765061378479,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8423740267753601,0.4041712880134582,0.2847119867801666,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8208947777748108,0.3717014789581299,0.3548749387264251,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.7091959118843079,0.2354706972837448,1.0761290788650513,285.02081298828125,284.95001220703125,300.02496337890625,297.0477905273437,298.39031982421875,297.244384765625,285.0194091796875,1.0,0.5746726393699646,0.5787739157676697,0.5787739157676697,1.0,1.0,-2.968017101287842,1.2186800241470337,1.749337077140808,0.5519691705703735,1.0,1.0,0.0,168.0740509033203,159.0,71439.953125,0.0,2337.73486328125,1.0,278.8436584472656,283.2804260253906,300.033935546875,304.6239929199219,293.1499938964844,293.1499938964844,278.54998779296875,33372.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352627754211426,1.0,0.0,0.0,3.8499021530151367,3.84992790222168,9.889918146654963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12009.2177734375,0.0,1746.4146728515625,1895.4371337890625,0.0,2797.489013671875,0.9482821822166444,1.0,0.0,3.0,1.0,0.0
18007620,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8406322002410889,0.3929601609706878,0.3560697436332702,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8598571419715881,0.4222192168235779,0.4022150635719299,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8483031392097473,0.4044506549835205,0.2849669158458709,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8268932104110718,0.3725259006023407,0.3556793630123138,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.714259922504425,0.2355195879936218,1.07612407207489,284.8969421386719,284.95001220703125,300.08306884765625,297.0682373046875,298.407958984375,297.2378234863281,284.8990478515625,1.0,0.5723117589950562,0.5766028165817261,0.5766028165817261,1.0,1.0,-2.9717609882354736,1.2176690101623535,1.75409197807312,0.5501649379730225,0.9017570614814758,0.9017570614814758,0.0,163.6565399169922,147.0,72261.53125,0.0,2322.074462890625,1.0,278.5567932128906,283.1402587890625,300.0828857421875,304.8038024902344,293.1499938964844,293.1499938964844,278.25,38225.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415654301643372,1.0,0.0,0.0,3.7663323879241934,3.766357898712158,9.465216521675756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12248.4658203125,0.0,1683.6654052734375,1895.4371337890625,0.0,2856.344482421875,0.9329984188079834,1.0,0.0,3.0,1.0,0.0
18007680,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8406322002410889,0.3929601609706878,0.3560697436332702,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8598571419715881,0.4222192168235779,0.4022150635719299,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8483031392097473,0.4044506549835205,0.2849669158458709,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8268932104110718,0.3725259006023407,0.3556793630123138,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.714259922504425,0.2355195879936218,1.07612407207489,284.8969421386719,284.95001220703125,300.08306884765625,297.0682373046875,298.407958984375,297.2378234863281,284.8990478515625,1.0,0.5723117589950562,0.5766028165817261,0.5766028165817261,1.0,1.0,-2.9717609882354736,1.2176690101623535,1.75409197807312,0.5501649379730225,0.9017570614814758,0.9017570614814758,0.0,163.6565399169922,147.0,72261.53125,0.0,2322.074462890625,1.0,278.5567932128906,283.1402587890625,300.0828857421875,304.8038024902344,293.1499938964844,293.1499938964844,278.25,38225.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415654301643372,1.0,0.0,0.0,3.7663323879241934,3.766357898712158,9.465216521675756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12248.4658203125,0.0,1683.6654052734375,1895.4371337890625,0.0,2856.344482421875,0.9329984188079834,1.0,0.0,3.0,1.0,0.0
18007740,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8505531549453735,0.3935612440109253,0.3562029600143432,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8710939288139343,0.4237280488014221,0.4032514691352844,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8582891821861267,0.4047152101993561,0.2848637998104095,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8366013169288635,0.3733169734477997,0.3560589849948883,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7222843170166016,0.2355356365442276,1.0745850801467896,284.89849853515625,284.95001220703125,300.1410217285156,297.0884094238281,298.4257507324219,297.23199462890625,284.8993835449219,1.0,0.5677251815795898,0.5744317770004272,0.5744317770004272,1.0,1.0,-2.9716479778289795,1.2149174213409424,1.756730556488037,0.5473377108573914,0.8438460230827332,0.8438460230827332,0.0,156.21128845214844,135.0,72290.03125,0.0,2284.15087890625,1.0,278.2578430175781,283.1200561523437,300.0881652832031,304.8218078613281,293.1499938964844,293.1499938964844,278.54998779296875,40087.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435593843460083,1.0,0.0,0.0,3.55339789390564,3.55342173576355,8.425214446106111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10882.6923828125,0.0,1458.10205078125,1895.4371337890625,0.0,2874.98779296875,0.8877793550491333,1.0,0.0,3.0,1.0,0.0
18007800,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8505531549453735,0.3935612440109253,0.3562029600143432,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8710939288139343,0.4237280488014221,0.4032514691352844,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8582891821861267,0.4047152101993561,0.2848637998104095,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8366013169288635,0.3733169734477997,0.3560589849948883,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7222843170166016,0.2355356365442276,1.0745850801467896,284.89849853515625,284.95001220703125,300.1410217285156,297.0884094238281,298.4257507324219,297.23199462890625,284.8993835449219,1.0,0.5677251815795898,0.5744317770004272,0.5744317770004272,1.0,1.0,-2.9716479778289795,1.2149174213409424,1.756730556488037,0.5473377108573914,0.8438460230827332,0.8438460230827332,0.0,156.21128845214844,135.0,72290.03125,0.0,2284.15087890625,1.0,278.2578430175781,283.1200561523437,300.0881652832031,304.8218078613281,293.1499938964844,293.1499938964844,278.54998779296875,40087.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435593843460083,1.0,0.0,0.0,3.55339789390564,3.55342173576355,8.425214446106111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10882.6923828125,0.0,1458.10205078125,1895.4371337890625,0.0,2874.98779296875,0.8877793550491333,1.0,0.0,3.0,1.0,0.0
18007860,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8672699928283691,0.3955121636390686,0.3573416471481323,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8891855478286743,0.4262518286705017,0.4050288200378418,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8750137090682983,0.4061065316200256,0.2853775918483734,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8524301052093506,0.3750160634517669,0.3570778369903564,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7349944710731506,0.2362042814493179,1.0749942064285278,284.99761962890625,284.95001220703125,300.1988220214844,297.1082458496094,298.45025634765625,297.2371520996094,284.9974670410156,1.0,0.5622766613960266,0.5724440813064575,0.5724440813064575,1.0,1.0,-2.977480411529541,1.2150095701217651,1.762470841407776,0.5459389090538025,0.9321640729904176,0.9321640729904176,0.0,145.99342346191406,123.0,71861.328125,0.0,2242.661376953125,1.0,278.5417175292969,283.230224609375,300.0860290527344,304.7067565917969,293.1499938964844,293.1499938964844,278.25,33911.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357853293418884,1.0,0.0,0.0,3.662947654724121,3.6629714965820312,8.952713983489957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12133.5126953125,0.0,1531.94287109375,1895.4371337890625,0.0,2802.364013671875,0.9065680503845216,1.0,0.0,3.0,1.0,0.0
18007920,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8672699928283691,0.3955121636390686,0.3573416471481323,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8891855478286743,0.4262518286705017,0.4050288200378418,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8750137090682983,0.4061065316200256,0.2853775918483734,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8524301052093506,0.3750160634517669,0.3570778369903564,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7349944710731506,0.2362042814493179,1.0749942064285278,284.99761962890625,284.95001220703125,300.1988220214844,297.1082458496094,298.45025634765625,297.2371520996094,284.9974670410156,1.0,0.5622766613960266,0.5724440813064575,0.5724440813064575,1.0,1.0,-2.977480411529541,1.2150095701217651,1.762470841407776,0.5459389090538025,0.9321640729904176,0.9321640729904176,0.0,145.99342346191406,123.0,71861.328125,0.0,2242.661376953125,1.0,278.5417175292969,283.230224609375,300.0860290527344,304.7067565917969,293.1499938964844,293.1499938964844,278.25,33911.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357853293418884,1.0,0.0,0.0,3.662947654724121,3.6629714965820312,8.952713983489957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12133.5126953125,0.0,1531.94287109375,1895.4371337890625,0.0,2802.364013671875,0.9065680503845216,1.0,0.0,3.0,1.0,0.0
18007980,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.8870517015457153,0.3963561654090881,0.357937604188919,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.9106761813163756,0.428049236536026,0.4064722657203674,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.89486163854599,0.4066607058048248,0.285601794719696,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.871502697467804,0.3760709464550018,0.3578101694583893,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.7500978708267212,0.2365074306726455,1.0748424530029297,284.9198608398437,284.95001220703125,300.2563781738281,297.1277770996094,298.4696350097656,297.2342224121094,284.92047119140625,1.0,0.5562439560890198,0.570456326007843,0.570456326007843,1.0,1.0,-2.980905771255493,1.213982105255127,1.7669236660003662,0.5441091060638428,0.8600407838821411,0.8600407838821411,0.0,135.41775512695312,111.0,72461.671875,0.0,2194.953857421875,1.0,278.2578125,283.132568359375,300.1365966796875,304.8730773925781,293.1499938964844,293.1499938964844,278.54998779296875,38170.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408395648002625,1.0,0.0,0.0,3.553427696228028,3.55345106124878,8.425355986219074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10923.78515625,0.0,1444.1700439453125,1895.4371337890625,0.0,2849.560302734375,0.885892927646637,1.0,0.0,3.0,1.0,0.0
18008040,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.8870517015457153,0.3963561654090881,0.357937604188919,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.9106761813163756,0.428049236536026,0.4064722657203674,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.89486163854599,0.4066607058048248,0.285601794719696,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.871502697467804,0.3760709464550018,0.3578101694583893,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.7500978708267212,0.2365074306726455,1.0748424530029297,284.9198608398437,284.95001220703125,300.2563781738281,297.1277770996094,298.4696350097656,297.2342224121094,284.92047119140625,1.0,0.5562439560890198,0.570456326007843,0.570456326007843,1.0,1.0,-2.980905771255493,1.213982105255127,1.7669236660003662,0.5441091060638428,0.8600407838821411,0.8600407838821411,0.0,135.41775512695312,111.0,72461.671875,0.0,2194.953857421875,1.0,278.2578125,283.132568359375,300.1365966796875,304.8730773925781,293.1499938964844,293.1499938964844,278.54998779296875,38170.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408395648002625,1.0,0.0,0.0,3.553427696228028,3.55345106124878,8.425355986219074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10923.78515625,0.0,1444.1700439453125,1895.4371337890625,0.0,2849.560302734375,0.885892927646637,1.0,0.0,3.0,1.0,0.0
18008100,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8988956809043884,0.3971788287162781,0.3582372963428497,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9245775938034058,0.4292339086532593,0.4071925580501556,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.9067745804786682,0.4072513282299042,0.2857080698013305,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8830434083938599,0.3768432438373565,0.3581642508506775,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.7593201994895935,0.236814484000206,1.074691891670227,285.02911376953125,284.95001220703125,300.2850646972656,297.1374206542969,298.4810485839844,297.2356872558594,285.030517578125,1.0,0.5530481338500977,0.5694624781608582,0.5694624781608582,1.0,1.0,-2.982499361038208,1.2134151458740234,1.769084334373474,0.5430648922920227,0.9405031204223632,0.9405031204223632,0.0,129.8474578857422,111.0,71869.3203125,0.0,2169.419189453125,1.0,278.5,283.2532653808594,300.10797119140625,304.682861328125,293.1499938964844,293.1499938964844,278.54998779296875,33677.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357368111610413,1.0,0.0,0.0,3.610941648483277,3.610964775085449,8.700299645170162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11311.5927734375,0.0,1472.9588623046875,1895.4371337890625,0.0,2801.91162109375,0.8966543674468994,1.0,0.0,3.0,1.0,0.0
18008160,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9137633442878724,0.3980935513973236,0.3588420450687408,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9413784742355348,0.4305028915405273,0.4081476926803589,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.922387421131134,0.4079342186450958,0.2860081493854522,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8969942927360535,0.3776953220367431,0.3587259650230407,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7706788182258606,0.2371921092271804,1.075202465057373,285.0052490234375,284.95001220703125,300.3136901855469,297.1469421386719,298.4930114746094,297.2382202148437,285.0033569335937,1.0,0.5498850345611572,0.5684612989425659,0.5684612989425659,1.0,1.0,-2.98602294921875,1.2136809825897217,1.7723419666290283,0.5424554347991943,0.9475720524787904,0.9475720524787904,0.0,123.92513275146484,99.0,72149.734375,0.0,2145.41259765625,1.0,278.5423583984375,283.2275390625,300.1316223144531,304.7714538574219,293.1499938964844,293.1499938964844,278.25,33149.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347451090812683,1.0,0.0,0.0,3.68244743347168,3.68247127532959,9.048288234225764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12207.82421875,0.0,1548.05126953125,1895.4371337890625,0.0,2792.66064453125,0.9103217124938964,1.0,0.0,3.0,1.0,0.0
