time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008220,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9481473565101624,0.3987277746200561,0.3592365384101867,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9743744134902954,0.4322002232074737,0.4094849824905395,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9563950300216676,0.4083499312400818,0.2861264050006866,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9296870827674866,0.378641128540039,0.3593436777591705,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7959679961204529,0.2374574095010757,1.074831485748291,284.9140014648437,284.95001220703125,300.3707580566406,297.16571044921875,298.5110778808594,297.2339782714844,284.9151611328125,1.0,0.543257474899292,0.5664589405059814,0.5664589405059814,1.0,1.0,-2.9885501861572266,1.2121659517288208,1.7763842344284058,0.5403139591217041,0.8649184703826904,0.8649184703826904,0.0,112.6748275756836,102.0,72756.9296875,0.0,2092.465576171875,1.0,278.25750732421875,283.11968994140625,300.1778869628906,304.93621826171875,293.1499938964844,293.1499938964844,278.54998779296875,38144.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404912352561951,1.0,0.0,0.0,3.576488494873047,3.576512336730957,8.535067763659754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10972.921875,0.0,1468.6363525390625,1895.4371337890625,0.0,2846.30517578125,0.8910310864448547,1.0,0.0,3.0,1.0,0.0
18008280,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9481473565101624,0.3987277746200561,0.3592365384101867,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9743744134902954,0.4322002232074737,0.4094849824905395,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9563950300216676,0.4083499312400818,0.2861264050006866,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9296870827674866,0.378641128540039,0.3593436777591705,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7959679961204529,0.2374574095010757,1.074831485748291,284.9140014648437,284.95001220703125,300.3707580566406,297.16571044921875,298.5110778808594,297.2339782714844,284.9151611328125,1.0,0.543257474899292,0.5664589405059814,0.5664589405059814,1.0,1.0,-2.9885501861572266,1.2121659517288208,1.7763842344284058,0.5403139591217041,0.8649184703826904,0.8649184703826904,0.0,112.6748275756836,102.0,72756.9296875,0.0,2092.465576171875,1.0,278.25750732421875,283.11968994140625,300.1778869628906,304.93621826171875,293.1499938964844,293.1499938964844,278.54998779296875,38144.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404912352561951,1.0,0.0,0.0,3.576488494873047,3.576512336730957,8.535067763659754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10972.921875,0.0,1468.6363525390625,1895.4371337890625,0.0,2846.30517578125,0.8910310864448547,1.0,0.0,3.0,1.0,0.0
18008340,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9688674211502076,0.4003518521785736,0.3602285087108612,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9922089576721193,0.4346165955066681,0.4113310277462005,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9759311079978944,0.4095563590526581,0.286636620759964,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.951784372329712,0.3802056610584259,0.3604121804237366,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8122856616973877,0.2381121814250946,1.0761005878448486,285.0047607421875,284.95001220703125,300.427490234375,297.1840515136719,298.53369140625,297.23736572265625,285.0028991699219,1.0,0.5410001277923584,0.5644565224647522,0.5644565224647522,1.0,1.0,-2.9953746795654297,1.212540864944458,1.7828338146209717,0.5388767123222351,0.9542611241340636,0.9542611241340636,0.0,106.9100341796875,122.0,72451.4453125,0.0,2074.796142578125,1.0,278.5426940917969,283.2189636230469,300.1697082519531,304.8299865722656,293.1499938964844,293.1499938964844,278.25,33161.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345207571983337,1.0,0.0,0.0,3.704906940460205,3.7049310207366943,9.158996476799076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12275.126953125,0.0,1573.5623779296875,1895.4371337890625,0.0,2790.568115234375,0.9153016805648804,1.0,0.0,3.0,1.0,0.0
18008400,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9688674211502076,0.4003518521785736,0.3602285087108612,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9922089576721193,0.4346165955066681,0.4113310277462005,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9759311079978944,0.4095563590526581,0.286636620759964,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.951784372329712,0.3802056610584259,0.3604121804237366,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8122856616973877,0.2381121814250946,1.0761005878448486,285.0047607421875,284.95001220703125,300.427490234375,297.1840515136719,298.53369140625,297.23736572265625,285.0028991699219,1.0,0.5410001277923584,0.5644565224647522,0.5644565224647522,1.0,1.0,-2.9953746795654297,1.212540864944458,1.7828338146209717,0.5388767123222351,0.9542611241340636,0.9542611241340636,0.0,106.9100341796875,122.0,72451.4453125,0.0,2074.796142578125,1.0,278.5426940917969,283.2189636230469,300.1697082519531,304.8299865722656,293.1499938964844,293.1499938964844,278.25,33161.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345207571983337,1.0,0.0,0.0,3.704906940460205,3.7049310207366943,9.158996476799076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12275.126953125,0.0,1573.5623779296875,1895.4371337890625,0.0,2790.568115234375,0.9153016805648804,1.0,0.0,3.0,1.0,0.0
18008460,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9527182579040528,0.4008141458034515,0.3611146807670593,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9794768691062928,0.4362342059612274,0.4132648408412933,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9602904915809632,0.4098648726940155,0.2871771156787872,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.934806764125824,0.3810495138168335,0.3616051971912384,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.7990602254867554,0.2382897138595581,1.0785332918167114,284.9140625,284.95001220703125,300.48388671875,297.20196533203125,298.5509338378906,297.2322082519531,284.9155578613281,1.0,0.5460454225540161,0.5624494552612305,0.5624494552612305,1.0,1.0,-3.003775119781494,1.2135430574417114,1.7902321815490725,0.5378594398498535,0.871824324131012,0.871824324131012,0.0,112.40406799316406,142.0,73192.609375,0.0,2117.42138671875,1.0,278.25732421875,283.1098022460937,300.2153625488281,305.0006103515625,293.1499938964844,293.1499938964844,278.54998779296875,38031.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404753804206848,1.0,0.0,0.0,3.604787588119507,3.604811429977417,8.670669444654777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11043.4326171875,0.0,1498.45947265625,1895.4371337890625,0.0,2846.1572265625,0.8972242474555969,1.0,0.0,3.0,1.0,0.0
18008520,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9527182579040528,0.4008141458034515,0.3611146807670593,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9794768691062928,0.4362342059612274,0.4132648408412933,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9602904915809632,0.4098648726940155,0.2871771156787872,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.934806764125824,0.3810495138168335,0.3616051971912384,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.7990602254867554,0.2382897138595581,1.0785332918167114,284.9140625,284.95001220703125,300.48388671875,297.20196533203125,298.5509338378906,297.2322082519531,284.9155578613281,1.0,0.5460454225540161,0.5624494552612305,0.5624494552612305,1.0,1.0,-3.003775119781494,1.2135430574417114,1.7902321815490725,0.5378594398498535,0.871824324131012,0.871824324131012,0.0,112.40406799316406,142.0,73192.609375,0.0,2117.42138671875,1.0,278.25732421875,283.1098022460937,300.2153625488281,305.0006103515625,293.1499938964844,293.1499938964844,278.54998779296875,38031.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404753804206848,1.0,0.0,0.0,3.604787588119507,3.604811429977417,8.670669444654777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11043.4326171875,0.0,1498.45947265625,1895.4371337890625,0.0,2846.1572265625,0.8972242474555969,1.0,0.0,3.0,1.0,0.0
18008580,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9203232526779176,0.4021927714347839,0.3625357151031494,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9508311152458192,0.4385119378566742,0.4156631231307983,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9280158281326294,0.4108995199203491,0.288072407245636,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9034410119056702,0.3824473023414612,0.3632010817527771,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.774591326713562,0.2387671768665313,1.082289457321167,285.0110168457031,284.95001220703125,300.5399169921875,297.2193908691406,298.5722961425781,297.2341003417969,285.0092163085937,1.0,0.554964542388916,0.560442328453064,0.560442328453064,1.0,1.0,-3.015868186950684,1.2161409854888916,1.799727201461792,0.5374682545661926,0.9676641821861268,0.9676641821861268,0.0,123.96124267578124,162.0,72975.8359375,0.0,2197.959228515625,1.0,278.5429382324219,283.21307373046875,300.2068786621094,304.9001159667969,293.1499938964844,293.1499938964844,278.25,33027.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348870277404785,1.0,0.0,0.0,3.736715316772461,3.736739635467529,9.31694046357734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12381.5546875,0.0,1609.02978515625,1895.4371337890625,0.0,2793.984130859375,0.922414004802704,1.0,0.0,3.0,1.0,0.0
18008640,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9203232526779176,0.4021927714347839,0.3625357151031494,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9508311152458192,0.4385119378566742,0.4156631231307983,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9280158281326294,0.4108995199203491,0.288072407245636,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9034410119056702,0.3824473023414612,0.3632010817527771,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.774591326713562,0.2387671768665313,1.082289457321167,285.0110168457031,284.95001220703125,300.5399169921875,297.2193908691406,298.5722961425781,297.2341003417969,285.0092163085937,1.0,0.554964542388916,0.560442328453064,0.560442328453064,1.0,1.0,-3.015868186950684,1.2161409854888916,1.799727201461792,0.5374682545661926,0.9676641821861268,0.9676641821861268,0.0,123.96124267578124,162.0,72975.8359375,0.0,2197.959228515625,1.0,278.5429382324219,283.21307373046875,300.2068786621094,304.9001159667969,293.1499938964844,293.1499938964844,278.25,33027.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348870277404785,1.0,0.0,0.0,3.736715316772461,3.736739635467529,9.31694046357734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12381.5546875,0.0,1609.02978515625,1895.4371337890625,0.0,2793.984130859375,0.922414004802704,1.0,0.0,3.0,1.0,0.0
18008700,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9032623767852784,0.4023578763008117,0.3632441163063049,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9331721067428588,0.4392893612384796,0.4168941378593445,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.910120725631714,0.4110178649425506,0.2885420322418213,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8880325555801392,0.3828262984752655,0.3640347421169281,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7616215348243713,0.2387968897819519,1.0843757390975952,284.8778991699219,284.95001220703125,300.5677795410156,297.2279357910156,298.5806884765625,297.2314453125,284.8752136230469,1.0,0.5603452324867249,0.5594387650489807,0.5594387650489807,1.0,1.0,-3.022279500961304,1.217566728591919,1.8047127723693848,0.5374288558959961,0.877747654914856,0.877747654914856,0.0,131.33428955078125,162.0,73962.9296875,0.0,2247.32958984375,1.0,278.2957458496094,283.0621032714844,300.25738525390625,305.1412048339844,293.1499938964844,293.1499938964844,278.25,37053.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402125239372253,1.0,0.0,0.0,3.712646961212158,3.7126717567443848,9.197305530506128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12003.65234375,0.0,1612.00732421875,1895.4371337890625,0.0,2843.700927734375,0.9179728627204896,1.0,0.0,3.0,1.0,0.0
18008760,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8867313861846924,0.4023432731628418,0.3635453581809997,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.914429247379303,0.4399248659610748,0.4178265929222107,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8931446671485901,0.4109768271446228,0.2887632548809051,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8721485733985901,0.3830646872520447,0.3646009862422943,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7485151886940002,0.2387068420648574,1.085637450218201,284.91119384765625,284.95001220703125,300.5955505371094,297.236328125,298.5878601074219,297.22711181640625,284.9129943847656,1.0,0.5659742951393127,0.5583615899085999,0.5583615899085999,1.0,1.0,-3.0262274742126465,1.2178057432174685,1.808421850204468,0.5367123484611511,0.8804175853729248,0.8804175853729248,0.0,139.7526397705078,182.0,73806.3046875,0.0,2297.857666015625,1.0,278.2572631835937,283.0942077636719,300.25164794921875,305.0783386230469,293.1499938964844,293.1499938964844,278.54998779296875,37963.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412173390388489,1.0,0.0,0.0,3.646268606185913,3.646292924880981,8.871368208929198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11139.3837890625,0.0,1543.697021484375,1895.4371337890625,0.0,2853.0908203125,0.906278908252716,1.0,0.0,3.0,1.0,0.0
18008820,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8594940304756165,0.4034743905067444,0.3649393022060394,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8857744336128235,0.4420371651649475,0.4202821850776672,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.865311861038208,0.4118255376815796,0.2896850109100342,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8461810946464539,0.3842715919017792,0.3662318587303161,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.7271469235420227,0.2389703840017318,1.0894781351089478,285.013671875,284.95001220703125,300.6507568359375,297.2527160644531,298.607666015625,297.2277526855469,285.01190185546875,1.0,0.5780677795410156,0.5562071800231934,0.5562071800231934,1.0,1.0,-3.0385332107543945,1.2201809883117676,1.8183521032333367,0.5360424518585205,0.980343222618103,0.980343222618103,0.0,157.2265167236328,200.0,73549.1953125,0.0,2410.751953125,1.0,278.5432434082031,283.202880859375,300.2409973144531,304.9730529785156,293.1499938964844,293.1499938964844,278.25,33063.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358019590377808,1.0,0.0,0.0,3.7745938301086426,3.774618625640869,9.506786682322854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12497.2978515625,0.0,1653.5335693359375,1895.4371337890625,0.0,2802.51904296875,0.9310073256492616,1.0,0.0,3.0,1.0,0.0
18008880,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8594940304756165,0.4034743905067444,0.3649393022060394,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8857744336128235,0.4420371651649475,0.4202821850776672,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.865311861038208,0.4118255376815796,0.2896850109100342,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8461810946464539,0.3842715919017792,0.3662318587303161,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.7271469235420227,0.2389703840017318,1.0894781351089478,285.013671875,284.95001220703125,300.6507568359375,297.2527160644531,298.607666015625,297.2277526855469,285.01190185546875,1.0,0.5780677795410156,0.5562071800231934,0.5562071800231934,1.0,1.0,-3.0385332107543945,1.2201809883117676,1.8183521032333367,0.5360424518585205,0.980343222618103,0.980343222618103,0.0,157.2265167236328,200.0,73549.1953125,0.0,2410.751953125,1.0,278.5432434082031,283.202880859375,300.2409973144531,304.9730529785156,293.1499938964844,293.1499938964844,278.25,33063.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358019590377808,1.0,0.0,0.0,3.7745938301086426,3.774618625640869,9.506786682322854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12497.2978515625,0.0,1653.5335693359375,1895.4371337890625,0.0,2802.51904296875,0.9310073256492616,1.0,0.0,3.0,1.0,0.0
18008940,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8369930386543274,0.4033989608287811,0.3658501207828522,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8621561527252197,0.4432973861694336,0.4224094152450561,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8423181176185608,0.4117383360862732,0.2903401553630829,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8248398303985596,0.3847172558307647,0.3675753772258758,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7080293893814087,0.238723486661911,1.0924688577651978,284.9075012207031,284.95001220703125,300.7054748535156,297.2685241699219,298.6219177246094,297.2198791503906,284.9094543457031,1.0,0.5900348424911499,0.5540528297424316,0.5540528297424316,1.0,1.0,-3.048191785812378,1.2213151454925537,1.826876521110535,0.5349161624908447,0.888266921043396,0.888266921043396,0.0,175.59866333007812,188.0,74390.3046875,0.0,2524.19921875,1.0,278.2567443847656,283.07794189453125,300.2840270996094,305.1502380371094,293.1499938964844,293.1499938964844,278.54998779296875,38005.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421534299850464,1.0,0.0,0.0,3.686807870864868,3.686832666397095,9.069729003385874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11229.9150390625,0.0,1589.662109375,1895.4371337890625,0.0,2861.841064453125,0.915327787399292,1.0,0.0,3.0,1.0,0.0
18009000,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8369930386543274,0.4033989608287811,0.3658501207828522,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8621561527252197,0.4432973861694336,0.4224094152450561,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8423181176185608,0.4117383360862732,0.2903401553630829,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8248398303985596,0.3847172558307647,0.3675753772258758,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7080293893814087,0.238723486661911,1.0924688577651978,284.9075012207031,284.95001220703125,300.7054748535156,297.2685241699219,298.6219177246094,297.2198791503906,284.9094543457031,1.0,0.5900348424911499,0.5540528297424316,0.5540528297424316,1.0,1.0,-3.048191785812378,1.2213151454925537,1.826876521110535,0.5349161624908447,0.888266921043396,0.888266921043396,0.0,175.59866333007812,188.0,74390.3046875,0.0,2524.19921875,1.0,278.2567443847656,283.07794189453125,300.2840270996094,305.1502380371094,293.1499938964844,293.1499938964844,278.54998779296875,38005.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421534299850464,1.0,0.0,0.0,3.686807870864868,3.686832666397095,9.069729003385874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11229.9150390625,0.0,1589.662109375,1895.4371337890625,0.0,2861.841064453125,0.915327787399292,1.0,0.0,3.0,1.0,0.0
18009060,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8320857882499695,0.4044126570224762,0.3666467070579529,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8574637770652771,0.4453364014625549,0.4242890775203705,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8372076749801636,0.4125083386898041,0.2908304631710052,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8201696872711182,0.3858289718627929,0.3686105608940124,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7030261754989624,0.238875925540924,1.09341561794281,285.01123046875,284.95001220703125,300.7597351074219,297.2837829589844,298.64080810546875,297.2205505371094,285.00927734375,1.0,0.593117356300354,0.551897406578064,0.551897406578064,1.0,1.0,-3.054380178451538,1.2208927869796753,1.8334873914718628,0.5328897833824158,0.9873925447463988,0.9873925447463988,0.0,180.7642822265625,176.0,73964.2734375,0.0,2562.8505859375,1.0,278.54351806640625,283.1899719238281,300.271240234375,305.0343933105469,293.1499938964844,293.1499938964844,278.25,33267.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365925550460815,1.0,0.0,0.0,3.8067452907562256,3.8067703247070312,9.66943161984091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12584.8837890625,0.0,1693.3221435546875,1895.4371337890625,0.0,2809.896484375,0.9383999109268188,1.0,0.0,3.0,1.0,0.0
18009120,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8320857882499695,0.4044126570224762,0.3666467070579529,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8574637770652771,0.4453364014625549,0.4242890775203705,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8372076749801636,0.4125083386898041,0.2908304631710052,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8201696872711182,0.3858289718627929,0.3686105608940124,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7030261754989624,0.238875925540924,1.09341561794281,285.01123046875,284.95001220703125,300.7597351074219,297.2837829589844,298.64080810546875,297.2205505371094,285.00927734375,1.0,0.593117356300354,0.551897406578064,0.551897406578064,1.0,1.0,-3.054380178451538,1.2208927869796753,1.8334873914718628,0.5328897833824158,0.9873925447463988,0.9873925447463988,0.0,180.7642822265625,176.0,73964.2734375,0.0,2562.8505859375,1.0,278.54351806640625,283.1899719238281,300.271240234375,305.0343933105469,293.1499938964844,293.1499938964844,278.25,33267.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365925550460815,1.0,0.0,0.0,3.8067452907562256,3.8067703247070312,9.66943161984091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12584.8837890625,0.0,1693.3221435546875,1895.4371337890625,0.0,2809.896484375,0.9383999109268188,1.0,0.0,3.0,1.0,0.0
18009180,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8347294330596924,0.4043660461902618,0.366793692111969,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8611176013946533,0.4466357231140136,0.4256275296211242,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8398531079292297,0.412469744682312,0.2909077405929565,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8230541348457336,0.3862983882427215,0.3691492676734924,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7052639126777649,0.2386573106050491,1.0925780534744265,284.90057373046875,284.95001220703125,300.8134460449219,297.29840087890625,298.6547546386719,297.2140197753906,284.9025573730469,1.0,0.591758131980896,0.5497419834136963,0.5497419834136963,1.0,1.0,-3.0559091567993164,1.2183774709701538,1.837531566619873,0.5299370884895325,0.8887404203414917,0.8887404203414917,0.0,178.50022888183594,164.0,74614.9296875,0.0,2553.97265625,1.0,278.2565612792969,283.0639038085937,300.31158447265625,305.1971435546875,293.1499938964844,293.1499938964844,278.54998779296875,38347.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424690365791321,1.0,0.0,0.0,3.708334684371948,3.708359718322754,9.175952300211064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11267.4541015625,0.0,1616.889892578125,1895.4371337890625,0.0,2864.791748046875,0.92033714056015,1.0,0.0,3.0,1.0,0.0
18009240,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8347294330596924,0.4043660461902618,0.366793692111969,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8611176013946533,0.4466357231140136,0.4256275296211242,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8398531079292297,0.412469744682312,0.2909077405929565,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8230541348457336,0.3862983882427215,0.3691492676734924,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7052639126777649,0.2386573106050491,1.0925780534744265,284.90057373046875,284.95001220703125,300.8134460449219,297.29840087890625,298.6547546386719,297.2140197753906,284.9025573730469,1.0,0.591758131980896,0.5497419834136963,0.5497419834136963,1.0,1.0,-3.0559091567993164,1.2183774709701538,1.837531566619873,0.5299370884895325,0.8887404203414917,0.8887404203414917,0.0,178.50022888183594,164.0,74614.9296875,0.0,2553.97265625,1.0,278.2565612792969,283.0639038085937,300.31158447265625,305.1971435546875,293.1499938964844,293.1499938964844,278.54998779296875,38347.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424690365791321,1.0,0.0,0.0,3.708334684371948,3.708359718322754,9.175952300211064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11267.4541015625,0.0,1616.889892578125,1895.4371337890625,0.0,2864.791748046875,0.92033714056015,1.0,0.0,3.0,1.0,0.0
18009300,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8380658626556396,0.4048512876033783,0.3668298721313476,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8651512265205383,0.4476523697376251,0.4262445867061615,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8432141542434692,0.412846177816391,0.2909054458141327,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8264405131340027,0.3868457376956939,0.369354248046875,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.7082314491271973,0.23874431848526,1.091817021369934,285.0233154296875,284.95001220703125,300.840087890625,297.3054504394531,298.66387939453125,297.2145080566406,285.0255432128906,1.0,0.5900083184242249,0.5486642718315125,0.5486642718315125,1.0,1.0,-3.0560171604156494,1.2168337106704712,1.839183568954468,0.5281955599784851,0.974389374256134,0.974389374256134,0.0,175.561279296875,164.0,73854.328125,0.0,2538.870361328125,1.0,278.5035705566406,283.1991271972656,300.27813720703125,304.9897766113281,293.1499938964844,293.1499938964844,278.54998779296875,34159.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374446630477905,1.0,0.0,0.0,3.754906892776489,3.754931688308716,9.407877428202482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11671.65234375,0.0,1638.879150390625,1895.4371337890625,0.0,2817.85009765625,0.929149091243744,1.0,0.0,3.0,1.0,0.0
18009360,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.843246579170227,0.4055244028568268,0.3672516644001007,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8711127042770386,0.4488280117511749,0.4271557629108429,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8483953475952148,0.4133966267108917,0.2911430299282074,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.831497311592102,0.3875426054000854,0.3698153495788574,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7126963138580322,0.2389526963233947,1.0918214321136477,285.0082397460937,284.95001220703125,300.8666076660156,297.3123779296875,298.6742248535156,297.2168884277344,285.0065002441406,1.0,0.5879263281822205,0.5476804971694946,0.5476804971694946,1.0,1.0,-3.058462858200073,1.2164233922958374,1.842039465904236,0.5271031856536865,0.9871596693992616,0.9871596693992616,0.0,171.51658630371094,152.0,74064.359375,0.0,2522.4228515625,1.0,278.5434875488281,283.181640625,300.29736328125,305.0688171386719,293.1499938964844,293.1499938964844,278.25,33489.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363980650901794,1.0,0.0,0.0,3.8184213638305664,3.818446636199951,9.728838676892335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12612.1201171875,0.0,1709.0947265625,1895.4371337890625,0.0,2808.081298828125,0.9412807822227478,1.0,0.0,3.0,1.0,0.0
18009420,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8546706438064575,0.4056130349636078,0.3672801554203033,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8844205737113953,0.4502911269664764,0.4283912479877472,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8600074052810669,0.413517951965332,0.2911430895328522,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8427637219429016,0.3881538212299347,0.370231032371521,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7220451235771179,0.2388884574174881,1.0904574394226074,284.9002685546875,284.95001220703125,300.919189453125,297.3256530761719,298.6889038085937,297.2123413085937,284.9022521972656,1.0,0.5827176570892334,0.5457130074501038,0.5457130074501038,1.0,1.0,-3.058850049972534,1.2136187553405762,1.845231413841248,0.5240994095802307,0.8891676068305969,0.8891676068305969,0.0,162.6707763671875,140.0,74673.0625,0.0,2477.008056640625,1.0,278.25653076171875,283.0583801269531,300.3372802734375,305.2274169921875,293.1499938964844,293.1499938964844,278.54998779296875,38460.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419514298439026,1.0,0.0,0.0,3.715381383895874,3.71540641784668,9.210858138430922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11282.0712890625,0.0,1625.8687744140625,1895.4371337890625,0.0,2859.953125,0.9220085144042968,1.0,0.0,3.0,1.0,0.0
18009480,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8546706438064575,0.4056130349636078,0.3672801554203033,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8844205737113953,0.4502911269664764,0.4283912479877472,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8600074052810669,0.413517951965332,0.2911430895328522,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8427637219429016,0.3881538212299347,0.370231032371521,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7220451235771179,0.2388884574174881,1.0904574394226074,284.9002685546875,284.95001220703125,300.919189453125,297.3256530761719,298.6889038085937,297.2123413085937,284.9022521972656,1.0,0.5827176570892334,0.5457130074501038,0.5457130074501038,1.0,1.0,-3.058850049972534,1.2136187553405762,1.845231413841248,0.5240994095802307,0.8891676068305969,0.8891676068305969,0.0,162.6707763671875,140.0,74673.0625,0.0,2477.008056640625,1.0,278.25653076171875,283.0583801269531,300.3372802734375,305.2274169921875,293.1499938964844,293.1499938964844,278.54998779296875,38460.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419514298439026,1.0,0.0,0.0,3.715381383895874,3.71540641784668,9.210858138430922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11282.0712890625,0.0,1625.8687744140625,1895.4371337890625,0.0,2859.953125,0.9220085144042968,1.0,0.0,3.0,1.0,0.0
18009540,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8709197640419006,0.406872808933258,0.3677007853984833,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9026001691818236,0.4526354372501373,0.4299225807189941,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8764171600341797,0.4145786762237549,0.2913705110549927,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8585308194160461,0.3895214200019836,0.3708749115467071,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7344208359718323,0.2393121421337127,1.0896286964416504,285.0089111328125,284.95001220703125,300.9711608886719,297.3382568359375,298.7087097167969,297.2167358398437,285.0071105957031,1.0,0.5767578482627869,0.5437454581260681,0.5437454581260681,1.0,1.0,-3.061239242553711,1.2116698026657104,1.8495694398880005,0.5213071703910828,0.9885939359664916,0.9885939359664916,0.0,152.03952026367188,128.0,74109.3671875,0.0,2426.004638671875,1.0,278.5436706542969,283.1770935058594,300.32281494140625,305.09814453125,293.1499938964844,293.1499938964844,278.25,33529.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357848525047302,1.0,0.0,0.0,3.824687004089356,3.8247125148773193,9.760792636370752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.296875,0.0,1716.9713134765625,1895.4371337890625,0.0,2802.359619140625,0.9426385760307312,1.0,0.0,3.0,1.0,0.0
18009600,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8709197640419006,0.406872808933258,0.3677007853984833,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9026001691818236,0.4526354372501373,0.4299225807189941,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8764171600341797,0.4145786762237549,0.2913705110549927,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8585308194160461,0.3895214200019836,0.3708749115467071,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7344208359718323,0.2393121421337127,1.0896286964416504,285.0089111328125,284.95001220703125,300.9711608886719,297.3382568359375,298.7087097167969,297.2167358398437,285.0071105957031,1.0,0.5767578482627869,0.5437454581260681,0.5437454581260681,1.0,1.0,-3.061239242553711,1.2116698026657104,1.8495694398880005,0.5213071703910828,0.9885939359664916,0.9885939359664916,0.0,152.03952026367188,128.0,74109.3671875,0.0,2426.004638671875,1.0,278.5436706542969,283.1770935058594,300.32281494140625,305.09814453125,293.1499938964844,293.1499938964844,278.25,33529.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357848525047302,1.0,0.0,0.0,3.824687004089356,3.8247125148773193,9.760792636370752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.296875,0.0,1716.9713134765625,1895.4371337890625,0.0,2802.359619140625,0.9426385760307312,1.0,0.0,3.0,1.0,0.0
18009660,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8899943828582764,0.407020092010498,0.3677156567573547,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9253658056259156,0.4542166590690613,0.4311978220939636,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8957121968269348,0.4147976040840149,0.291386216878891,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8773338198661804,0.3902232050895691,0.3713045716285705,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7489473223686218,0.2393412142992019,1.0883476734161377,284.9002990722656,284.95001220703125,301.0224609375,297.3501281738281,298.72332763671875,297.2132568359375,284.9023132324219,1.0,0.570361316204071,0.541827917098999,0.541827917098999,1.0,1.0,-3.061793327331543,1.208942413330078,1.8528509140014648,0.5183538198471069,0.8905124664306641,0.8905124664306641,0.0,141.1963653564453,116.0,74723.6484375,0.0,2370.411865234375,1.0,278.2564697265625,283.0531921386719,300.3617858886719,305.2559814453125,293.1499938964844,293.1499938964844,278.54998779296875,38460.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413515686988831,1.0,0.0,0.0,3.721851110458374,3.72187614440918,9.242963869837696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11295.396484375,0.0,1633.35693359375,1895.4371337890625,0.0,2854.345703125,0.9234455823898317,1.0,0.0,3.0,1.0,0.0
18009720,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8899943828582764,0.407020092010498,0.3677156567573547,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9253658056259156,0.4542166590690613,0.4311978220939636,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8957121968269348,0.4147976040840149,0.291386216878891,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8773338198661804,0.3902232050895691,0.3713045716285705,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7489473223686218,0.2393412142992019,1.0883476734161377,284.9002990722656,284.95001220703125,301.0224609375,297.3501281738281,298.72332763671875,297.2132568359375,284.9023132324219,1.0,0.570361316204071,0.541827917098999,0.541827917098999,1.0,1.0,-3.061793327331543,1.208942413330078,1.8528509140014648,0.5183538198471069,0.8905124664306641,0.8905124664306641,0.0,141.1963653564453,116.0,74723.6484375,0.0,2370.411865234375,1.0,278.2564697265625,283.0531921386719,300.3617858886719,305.2559814453125,293.1499938964844,293.1499938964844,278.54998779296875,38460.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413515686988831,1.0,0.0,0.0,3.721851110458374,3.72187614440918,9.242963869837696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11295.396484375,0.0,1633.35693359375,1895.4371337890625,0.0,2854.345703125,0.9234455823898317,1.0,0.0,3.0,1.0,0.0
18009780,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.915944516658783,0.4083253145217895,0.3681358993053436,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9552084803581238,0.4566723704338074,0.432789534330368,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.92246013879776,0.415941447019577,0.291639894247055,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9022439122200012,0.3916679322719574,0.3719784915447235,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7686625123023987,0.2398319542407989,1.087634563446045,285.0098571777344,284.95001220703125,301.0730895996094,297.3612365722656,298.742919921875,297.2183837890625,285.008056640625,1.0,0.5637266039848328,0.5399103164672852,0.5399103164672852,1.0,1.0,-3.064461231231689,1.2071186304092407,1.8573426008224487,0.5156392455101013,0.99089252948761,0.99089252948761,0.0,129.46762084960938,104.0,74155.25,0.0,2314.046875,1.0,278.543701171875,283.1726989746094,300.34600830078125,305.1250915527344,293.1499938964844,293.1499938964844,278.25,33532.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835229218006134,1.0,0.0,0.0,3.830722570419312,3.8307480812072754,9.791623369892477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12647.4326171875,0.0,1724.3038330078125,1895.4371337890625,0.0,2797.17626953125,0.9440089464187622,1.0,0.0,3.0,1.0,0.0
18009840,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.915944516658783,0.4083253145217895,0.3681358993053436,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9552084803581238,0.4566723704338074,0.432789534330368,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.92246013879776,0.415941447019577,0.291639894247055,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9022439122200012,0.3916679322719574,0.3719784915447235,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7686625123023987,0.2398319542407989,1.087634563446045,285.0098571777344,284.95001220703125,301.0730895996094,297.3612365722656,298.742919921875,297.2183837890625,285.008056640625,1.0,0.5637266039848328,0.5399103164672852,0.5399103164672852,1.0,1.0,-3.064461231231689,1.2071186304092407,1.8573426008224487,0.5156392455101013,0.99089252948761,0.99089252948761,0.0,129.46762084960938,104.0,74155.25,0.0,2314.046875,1.0,278.543701171875,283.1726989746094,300.34600830078125,305.1250915527344,293.1499938964844,293.1499938964844,278.25,33532.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835229218006134,1.0,0.0,0.0,3.830722570419312,3.8307480812072754,9.791623369892477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12647.4326171875,0.0,1724.3038330078125,1895.4371337890625,0.0,2797.17626953125,0.9440089464187622,1.0,0.0,3.0,1.0,0.0
18009900,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9325751066207886,0.4085065722465515,0.3683659136295318,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.97089821100235,0.4575804769992828,0.4336261451244354,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.939189314842224,0.4161657989025116,0.2917979657649994,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.9178709983825684,0.3921183347702026,0.3723577857017517,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.780626118183136,0.2399232983589172,1.0874906778335571,284.87091064453125,284.95001220703125,301.09814453125,297.36651611328125,298.7505798339844,297.2177734375,284.8675537109375,1.0,0.5604140758514404,0.538951575756073,0.538951575756073,1.0,1.0,-3.0662221908569336,1.2063628435134888,1.8598594665527344,0.514467179775238,0.8958487510681152,0.8958487510681152,0.0,123.5747528076172,104.0,75086.3984375,0.0,2286.44775390625,1.0,278.2937316894531,283.0162353515625,300.3925170898437,305.3578186035156,293.1499938964844,293.1499938964844,278.25,37239.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401694297790527,1.0,0.0,0.0,3.804874181747437,3.80489993095398,9.65992740020738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12235.3525390625,0.0,1722.0660400390625,1895.4371337890625,0.0,2843.29833984375,0.9388823509216307,1.0,0.0,3.0,1.0,0.0
18009960,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9490044713020324,0.4085060060024261,0.3681624233722687,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9849899411201476,0.4583506882190704,0.4341365396976471,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9554215669631958,0.4162319302558899,0.2916906774044037,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9346535801887512,0.392433613538742,0.3724484443664551,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.792879045009613,0.2399099022150039,1.0864806175231934,284.8995056152344,284.95001220703125,301.1230163574219,297.37158203125,298.7570495605469,297.2154235839844,284.9017333984375,1.0,0.5569396615028381,0.5380098819732666,0.5380098819732666,1.0,1.0,-3.065359115600586,1.2044981718063354,1.860860824584961,0.5127362608909607,0.8918421864509583,0.8918421864509583,0.0,118.02378845214844,107.0,74776.5234375,0.0,2255.85595703125,1.0,278.2565612792969,283.0472412109375,300.3836364746094,305.282470703125,293.1499938964844,293.1499938964844,278.54998779296875,38476.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408529758453369,1.0,0.0,0.0,3.72893500328064,3.728960275650024,9.278182915295474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11307.8173828125,0.0,1641.7064208984375,1895.4371337890625,0.0,2849.685546875,0.9250131249427797,1.0,0.0,3.0,1.0,0.0
18010020,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.967974066734314,0.4098249673843384,0.3688243925571441,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9990000128746032,0.4609133601188659,0.4352036714553833,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9737100601196288,0.4174312353134155,0.2921604514122009,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9549102783203124,0.393928050994873,0.3734092712402344,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8079454898834229,0.2404223531484604,1.087024807929993,285.0120544433594,284.95001220703125,301.1722106933594,297.381103515625,298.77618408203125,297.2209167480469,285.0101928710937,1.0,0.5544971227645874,0.5361264944076538,0.5361264944076538,1.0,1.0,-3.069936752319336,1.20347261428833,1.8664641380310056,0.5104495286941528,0.9948341846466064,0.9948341846466064,0.0,112.3377685546875,127.0,74237.0390625,0.0,2234.2978515625,1.0,278.54376220703125,283.16864013671875,300.36639404296875,305.1510925292969,293.1499938964844,293.1499938964844,278.25,33499.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348279595375061,1.0,0.0,0.0,3.8384928703308105,3.8385183811187744,9.83138647825399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12670.5732421875,0.0,1733.489013671875,1895.4371337890625,0.0,2793.433349609375,0.9457576274871826,1.0,0.0,3.0,1.0,0.0
