time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18010080,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.967974066734314,0.4098249673843384,0.3688243925571441,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9990000128746032,0.4609133601188659,0.4352036714553833,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9737100601196288,0.4174312353134155,0.2921604514122009,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9549102783203124,0.393928050994873,0.3734092712402344,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8079454898834229,0.2404223531484604,1.087024807929993,285.0120544433594,284.95001220703125,301.1722106933594,297.381103515625,298.77618408203125,297.2209167480469,285.0101928710937,1.0,0.5544971227645874,0.5361264944076538,0.5361264944076538,1.0,1.0,-3.069936752319336,1.20347261428833,1.8664641380310056,0.5104495286941528,0.9948341846466064,0.9948341846466064,0.0,112.3377685546875,127.0,74237.0390625,0.0,2234.2978515625,1.0,278.54376220703125,283.16864013671875,300.36639404296875,305.1510925292969,293.1499938964844,293.1499938964844,278.25,33499.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348279595375061,1.0,0.0,0.0,3.8384928703308105,3.8385183811187744,9.83138647825399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12670.5732421875,0.0,1733.489013671875,1895.4371337890625,0.0,2793.433349609375,0.9457576274871826,1.0,0.0,3.0,1.0,0.0
18010140,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9526488780975342,0.4099341332912445,0.3694314658641815,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9894006848335266,0.4626554250717163,0.4381566941738128,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9589742422103882,0.4177097678184509,0.2927002608776092,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9392027854919434,0.3946816027164459,0.374539315700531,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7953805327415466,0.2404508590698242,1.0888487100601196,284.9028625488281,284.95001220703125,301.2206115722656,297.3897705078125,298.78973388671875,297.2177429199219,284.90496826171875,1.0,0.5594055652618408,0.534243106842041,0.534243106842041,1.0,1.0,-3.078281879425049,1.2040168046951294,1.87426507472992,0.5089452862739563,0.8984184861183167,0.8984184861183167,0.0,117.73255920410156,147.0,75029.0703125,0.0,2277.841064453125,1.0,278.25634765625,283.04150390625,300.4032592773437,305.3158874511719,293.1499938964844,293.1499938964844,278.54998779296875,38211.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840718150138855,1.0,0.0,0.0,3.746047019958496,3.746072292327881,9.363532740280788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11350.36328125,0.0,1659.6551513671875,1895.4371337890625,0.0,2848.42578125,0.9286450743675232,1.0,0.0,3.0,1.0,0.0
18010200,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9526488780975342,0.4099341332912445,0.3694314658641815,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9894006848335266,0.4626554250717163,0.4381566941738128,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9589742422103882,0.4177097678184509,0.2927002608776092,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9392027854919434,0.3946816027164459,0.374539315700531,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7953805327415466,0.2404508590698242,1.0888487100601196,284.9028625488281,284.95001220703125,301.2206115722656,297.3897705078125,298.78973388671875,297.2177429199219,284.90496826171875,1.0,0.5594055652618408,0.534243106842041,0.534243106842041,1.0,1.0,-3.078281879425049,1.2040168046951294,1.87426507472992,0.5089452862739563,0.8984184861183167,0.8984184861183167,0.0,117.73255920410156,147.0,75029.0703125,0.0,2277.841064453125,1.0,278.25634765625,283.04150390625,300.4032592773437,305.3158874511719,293.1499938964844,293.1499938964844,278.54998779296875,38211.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840718150138855,1.0,0.0,0.0,3.746047019958496,3.746072292327881,9.363532740280788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11350.36328125,0.0,1659.6551513671875,1895.4371337890625,0.0,2848.42578125,0.9286450743675232,1.0,0.0,3.0,1.0,0.0
18010260,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9209936261177064,0.4110878705978393,0.3705964386463165,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9638314843177797,0.4651270806789398,0.4406770467758178,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9276280403137208,0.4188131093978882,0.2936091721057892,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9082089066505432,0.396083265542984,0.3760982751846313,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.7716694474220276,0.2408091276884079,1.0919889211654663,285.02099609375,284.95001220703125,301.2682189941406,297.3975830078125,298.8074035644531,297.2218933105469,285.01971435546875,1.0,0.5680993795394897,0.5323198437690735,0.5323198437690735,1.0,1.0,-3.0894458293914795,1.2056645154953003,1.8837813138961792,0.5078458786010742,1.0,1.0,0.0,129.40191650390625,167.0,74574.8984375,0.0,2359.786865234375,1.0,278.5438537597656,283.1672668457031,300.3849792480469,305.1904602050781,293.1499938964844,293.1499938964844,278.25,33497.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835148811340332,1.0,0.0,0.0,3.856611013412476,3.85663652420044,9.92441528069321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12736.7119140625,0.0,1755.6243896484375,1895.4371337890625,0.0,2796.42626953125,0.9498029351234436,1.0,0.0,3.0,1.0,0.0
18010320,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9209936261177064,0.4110878705978393,0.3705964386463165,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9638314843177797,0.4651270806789398,0.4406770467758178,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9276280403137208,0.4188131093978882,0.2936091721057892,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9082089066505432,0.396083265542984,0.3760982751846313,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.7716694474220276,0.2408091276884079,1.0919889211654663,285.02099609375,284.95001220703125,301.2682189941406,297.3975830078125,298.8074035644531,297.2218933105469,285.01971435546875,1.0,0.5680993795394897,0.5323198437690735,0.5323198437690735,1.0,1.0,-3.0894458293914795,1.2056645154953003,1.8837813138961792,0.5078458786010742,1.0,1.0,0.0,129.40191650390625,167.0,74574.8984375,0.0,2359.786865234375,1.0,278.5438537597656,283.1672668457031,300.3849792480469,305.1904602050781,293.1499938964844,293.1499938964844,278.25,33497.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835148811340332,1.0,0.0,0.0,3.856611013412476,3.85663652420044,9.92441528069321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12736.7119140625,0.0,1755.6243896484375,1895.4371337890625,0.0,2796.42626953125,0.9498029351234436,1.0,0.0,3.0,1.0,0.0
18010380,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8881511092185974,0.4109792113304138,0.3714166283607483,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9293519854545592,0.4667190313339233,0.4430402517318725,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8938981890678406,0.4189435243606567,0.2943623065948486,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.877491295337677,0.3966890275478363,0.3775167465209961,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.74654620885849,0.2406226545572281,1.0948693752288818,284.9024658203125,284.95001220703125,301.31500244140625,297.4045104980469,298.8189392089844,297.2169189453125,284.90435791015625,1.0,0.5788672566413879,0.5303965210914612,0.5303965210914612,1.0,1.0,-3.0993547439575195,1.2066959142684937,1.8926588296890257,0.5066447257995605,0.90738046169281,0.90738046169281,0.0,145.26414489746094,187.0,75481.3125,0.0,2462.104736328125,1.0,278.2567443847656,283.0289611816406,300.41998291015625,305.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,38000.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841464102268219,1.0,0.0,0.0,3.7788174152374254,3.7788431644439697,9.528073974252038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.2958984375,0.0,1696.7554931640625,1895.4371337890625,0.0,2855.397216796875,0.935658872127533,1.0,0.0,3.0,1.0,0.0
18010440,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8881511092185974,0.4109792113304138,0.3714166283607483,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9293519854545592,0.4667190313339233,0.4430402517318725,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8938981890678406,0.4189435243606567,0.2943623065948486,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.877491295337677,0.3966890275478363,0.3775167465209961,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.74654620885849,0.2406226545572281,1.0948693752288818,284.9024658203125,284.95001220703125,301.31500244140625,297.4045104980469,298.8189392089844,297.2169189453125,284.90435791015625,1.0,0.5788672566413879,0.5303965210914612,0.5303965210914612,1.0,1.0,-3.0993547439575195,1.2066959142684937,1.8926588296890257,0.5066447257995605,0.90738046169281,0.90738046169281,0.0,145.26414489746094,187.0,75481.3125,0.0,2462.104736328125,1.0,278.2567443847656,283.0289611816406,300.41998291015625,305.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,38000.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841464102268219,1.0,0.0,0.0,3.7788174152374254,3.7788431644439697,9.528073974252038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.2958984375,0.0,1696.7554931640625,1895.4371337890625,0.0,2855.397216796875,0.935658872127533,1.0,0.0,3.0,1.0,0.0
18010500,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.873348593711853,0.4109664857387543,0.3716866374015808,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9124191999435424,0.467538982629776,0.4441197514533996,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8789980411529541,0.4190213978290558,0.2946455478668213,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8633123636245728,0.3969870209693908,0.3781174719333648,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7351455092430115,0.2404838949441909,1.0958623886108398,284.889404296875,284.95001220703125,301.33807373046875,297.4076538085937,298.82470703125,297.2147521972656,284.8913879394531,1.0,0.5845893621444702,0.5294349193572998,0.5294349193572998,1.0,1.0,-3.103232383728028,1.2067408561706543,1.896491527557373,0.5057513117790222,0.8806097507476807,0.8806097507476807,0.0,154.1238555908203,187.0,75593.4609375,0.0,2516.368408203125,1.0,278.1662902832031,283.00836181640625,300.4183959960937,305.3841247558594,293.1499938964844,293.1499938964844,278.1499938964844,38801.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842286229133606,1.0,0.0,0.0,3.72900915145874,3.729034423828125,9.278551260649692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12271.75,0.0,1644.2752685546875,1895.4371337890625,0.0,2863.08251953125,0.924383282661438,1.0,0.0,3.0,1.0,0.0
18010560,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.8600947856903076,0.4110910892486572,0.3720560669898987,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8981942534446716,0.4684653282165527,0.4452793002128601,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.8655856847763062,0.4192088544368744,0.2949883341789245,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.85067218542099,0.3973688185214996,0.3787788152694702,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7248246073722839,0.2403817325830459,1.0969656705856323,284.92401123046875,284.95001220703125,301.36090087890625,297.4105224609375,298.83087158203125,297.2136535644531,284.926025390625,1.0,0.5904883742332458,0.5284098982810974,0.5284098982810974,1.0,1.0,-3.10760235786438,1.2068830728530884,1.9007192850112915,0.5048469305038452,0.8895909786224365,0.8895909786224365,0.0,163.26046752929688,207.0,75470.5234375,0.0,2573.18603515625,1.0,278.1523132324219,283.0387878417969,300.410400390625,305.3373107910156,293.1499938964844,293.1499938964844,278.45001220703125,37999.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416979312896729,1.0,0.0,0.0,3.689673662185669,3.689698457717896,9.083834129341994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11450.4658203125,0.0,1592.877685546875,1895.4371337890625,0.0,2857.583251953125,0.9160192012786864,1.0,0.0,3.0,1.0,0.0
18010620,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8388018012046814,0.412255197763443,0.3735673427581787,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8753517270088196,0.4710570871829986,0.448240578174591,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8438944816589355,0.4203643202781677,0.2961733043193817,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8302267789840698,0.3987738788127899,0.3806489408016205,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.7064224481582642,0.2405815422534942,1.1007195711135864,285.0272827148437,284.95001220703125,301.4059143066406,297.41558837890625,298.8476257324219,297.2188720703125,285.0253601074219,1.0,0.6028410196304321,0.5263599157333374,0.5263599157333374,1.0,1.0,-3.1211588382720947,1.2091602087020874,1.9119987487792969,0.5039248466491699,0.9996041655540466,0.9996041655540466,0.0,181.6692810058593,195.0,75162.625,0.0,2697.53515625,1.0,278.4434814453125,283.14892578125,300.4024963378906,305.2444152832031,293.1499938964844,293.1499938964844,278.1499938964844,33005.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363012671470642,1.0,0.0,0.0,3.8201189041137695,3.820143938064575,9.737490245242952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12873.8798828125,0.0,1707.348876953125,1895.4371337890625,0.0,2807.17822265625,0.9412883520126344,1.0,0.0,3.0,1.0,0.0
18010680,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8388018012046814,0.412255197763443,0.3735673427581787,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8753517270088196,0.4710570871829986,0.448240578174591,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8438944816589355,0.4203643202781677,0.2961733043193817,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8302267789840698,0.3987738788127899,0.3806489408016205,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.7064224481582642,0.2405815422534942,1.1007195711135864,285.0272827148437,284.95001220703125,301.4059143066406,297.41558837890625,298.8476257324219,297.2188720703125,285.0253601074219,1.0,0.6028410196304321,0.5263599157333374,0.5263599157333374,1.0,1.0,-3.1211588382720947,1.2091602087020874,1.9119987487792969,0.5039248466491699,0.9996041655540466,0.9996041655540466,0.0,181.6692810058593,195.0,75162.625,0.0,2697.53515625,1.0,278.4434814453125,283.14892578125,300.4024963378906,305.2444152832031,293.1499938964844,293.1499938964844,278.1499938964844,33005.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363012671470642,1.0,0.0,0.0,3.8201189041137695,3.820143938064575,9.737490245242952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12873.8798828125,0.0,1707.348876953125,1895.4371337890625,0.0,2807.17822265625,0.9412883520126344,1.0,0.0,3.0,1.0,0.0
18010740,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.832804799079895,0.4120273888111114,0.3739155828952789,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8696303963661194,0.4726470410823822,0.4502241015434265,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8379483819007874,0.4204457104206085,0.2966097891330719,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8247403502464294,0.399306058883667,0.3816142976284027,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7005532383918762,0.2402278929948806,1.1009796857833862,284.90301513671875,284.95001220703125,301.45001220703125,297.419677734375,298.8570556640625,297.2137756347656,284.9047546386719,1.0,0.6060771942138672,0.5243099331855774,0.5243099331855774,1.0,1.0,-3.1259779930114746,1.2076406478881836,1.9183372259140008,0.5014690160751343,0.89872807264328,0.89872807264328,0.0,187.6507263183593,183.0,75947.6015625,0.0,2738.989501953125,1.0,278.1564025878906,283.007080078125,300.4358215332031,305.4150085449219,293.1499938964844,293.1499938964844,278.45001220703125,38003.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428155183792114,1.0,0.0,0.0,3.7409682273864746,3.74099326133728,9.33815954340389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11535.96875,0.0,1652.1112060546875,1895.4371337890625,0.0,2868.031494140625,0.9272659420967102,1.0,0.0,3.0,1.0,0.0
18010800,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.832804799079895,0.4120273888111114,0.3739155828952789,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8696303963661194,0.4726470410823822,0.4502241015434265,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8379483819007874,0.4204457104206085,0.2966097891330719,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8247403502464294,0.399306058883667,0.3816142976284027,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7005532383918762,0.2402278929948806,1.1009796857833862,284.90301513671875,284.95001220703125,301.45001220703125,297.419677734375,298.8570556640625,297.2137756347656,284.9047546386719,1.0,0.6060771942138672,0.5243099331855774,0.5243099331855774,1.0,1.0,-3.1259779930114746,1.2076406478881836,1.9183372259140008,0.5014690160751343,0.89872807264328,0.89872807264328,0.0,187.6507263183593,183.0,75947.6015625,0.0,2738.989501953125,1.0,278.1564025878906,283.007080078125,300.4358215332031,305.4150085449219,293.1499938964844,293.1499938964844,278.45001220703125,38003.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428155183792114,1.0,0.0,0.0,3.7409682273864746,3.74099326133728,9.33815954340389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11535.96875,0.0,1652.1112060546875,1895.4371337890625,0.0,2868.031494140625,0.9272659420967102,1.0,0.0,3.0,1.0,0.0
18010860,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8360508680343628,0.4130028486251831,0.3743516206741333,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8742294907569885,0.4751533269882202,0.4521937966346741,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8413101434707642,0.4214753806591034,0.2970308065414428,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8282276391983032,0.4006022810935974,0.3824857771396637,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7031868100166321,0.2403435111045837,1.1002202033996582,285.0099792480469,284.95001220703125,301.493408203125,297.4230041503906,298.87188720703125,297.2180480957031,285.0081481933594,1.0,0.6048359274864197,0.5222850441932678,0.5222850441932678,1.0,1.0,-3.129503965377808,1.2056034803390503,1.923900485038757,0.4984862804412842,0.9982233047485352,0.9982233047485352,0.0,185.01727294921875,171.0,75340.9296875,0.0,2731.9921875,1.0,278.44384765625,283.1249694824219,300.410888671875,305.2733154296875,293.1499938964844,293.1499938964844,278.1499938964844,33507.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373855352401733,1.0,0.0,0.0,3.848719835281372,3.848745346069336,9.883843858915498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12913.6298828125,0.0,1746.0343017578125,1895.4371337890625,0.0,2817.298095703125,0.9480627179145812,1.0,0.0,3.0,1.0,0.0
18010920,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8360508680343628,0.4130028486251831,0.3743516206741333,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8742294907569885,0.4751533269882202,0.4521937966346741,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8413101434707642,0.4214753806591034,0.2970308065414428,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8282276391983032,0.4006022810935974,0.3824857771396637,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7031868100166321,0.2403435111045837,1.1002202033996582,285.0099792480469,284.95001220703125,301.493408203125,297.4230041503906,298.87188720703125,297.2180480957031,285.0081481933594,1.0,0.6048359274864197,0.5222850441932678,0.5222850441932678,1.0,1.0,-3.129503965377808,1.2056034803390503,1.923900485038757,0.4984862804412842,0.9982233047485352,0.9982233047485352,0.0,185.01727294921875,171.0,75340.9296875,0.0,2731.9921875,1.0,278.44384765625,283.1249694824219,300.410888671875,305.2733154296875,293.1499938964844,293.1499938964844,278.1499938964844,33507.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373855352401733,1.0,0.0,0.0,3.848719835281372,3.848745346069336,9.883843858915498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12913.6298828125,0.0,1746.0343017578125,1895.4371337890625,0.0,2817.298095703125,0.9480627179145812,1.0,0.0,3.0,1.0,0.0
18010980,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8433360457420349,0.4129328727722168,0.3743266463279724,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8835451006889343,0.4769226908683777,0.4538135826587677,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8488821387290955,0.4217163920402527,0.2971830368041992,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8357628583908081,0.4012695252895355,0.3830489814281463,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7096523642539978,0.2401062250137329,1.0985219478607178,284.89630126953125,284.95001220703125,301.536376953125,297.42584228515625,298.8815002441406,297.21466064453125,284.8982849121094,1.0,0.6011059880256653,0.5202600955963135,0.5202600955963135,1.0,1.0,-3.130248546600342,1.202333927154541,1.9279146194458008,0.495070070028305,0.8957038521766663,0.8957038521766663,0.0,178.5379638671875,159.0,75938.3125,0.0,2698.885986328125,1.0,278.15631103515625,282.99566650390625,300.4388122558594,305.419677734375,293.1499938964844,293.1499938964844,278.45001220703125,38463.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431366682052612,1.0,0.0,0.0,3.748900890350342,3.7489264011383057,9.37780498588836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11532.2978515625,0.0,1664.9442138671875,1895.4371337890625,0.0,2871.03466796875,0.9294191002845764,1.0,0.0,3.0,1.0,0.0
18011040,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8433360457420349,0.4129328727722168,0.3743266463279724,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8835451006889343,0.4769226908683777,0.4538135826587677,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8488821387290955,0.4217163920402527,0.2971830368041992,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8357628583908081,0.4012695252895355,0.3830489814281463,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7096523642539978,0.2401062250137329,1.0985219478607178,284.89630126953125,284.95001220703125,301.536376953125,297.42584228515625,298.8815002441406,297.21466064453125,284.8982849121094,1.0,0.6011059880256653,0.5202600955963135,0.5202600955963135,1.0,1.0,-3.130248546600342,1.202333927154541,1.9279146194458008,0.495070070028305,0.8957038521766663,0.8957038521766663,0.0,178.5379638671875,159.0,75938.3125,0.0,2698.885986328125,1.0,278.15631103515625,282.99566650390625,300.4388122558594,305.419677734375,293.1499938964844,293.1499938964844,278.45001220703125,38463.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431366682052612,1.0,0.0,0.0,3.748900890350342,3.7489264011383057,9.37780498588836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11532.2978515625,0.0,1664.9442138671875,1895.4371337890625,0.0,2871.03466796875,0.9294191002845764,1.0,0.0,3.0,1.0,0.0
18011100,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8484752774238586,0.4134235084056854,0.3743055760860443,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8898739814758301,0.4782123565673828,0.4546123445034027,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8541925549507141,0.4222477674484253,0.2972409129142761,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8409635424613953,0.4019351005554199,0.383299708366394,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.7139963507652283,0.2401846498250961,1.0974578857421875,285.0213317871094,284.95001220703125,301.5577087402344,297.42706298828125,298.8886413574219,297.2168884277344,285.0235290527344,1.0,0.5986292362213135,0.5192475914955139,0.5192475914955139,1.0,1.0,-3.130268812179565,1.2005515098571775,1.9297174215316768,0.4931549727916717,0.9819782376289368,0.9819782376289368,0.0,174.23602294921875,159.0,75105.59375,0.0,2675.96630859375,1.0,278.4044189453125,283.1339111328125,300.4005126953125,305.2015075683594,293.1499938964844,293.1499938964844,278.45001220703125,34361.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382360339164734,1.0,0.0,0.0,3.7909748554229736,3.7909998893737793,9.58948135121318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11939.48046875,0.0,1683.0079345703125,1895.4371337890625,0.0,2825.239013671875,0.9373570084571838,1.0,0.0,3.0,1.0,0.0
18011160,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8554045557975769,0.4141129851341247,0.3746988177299499,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.898033857345581,0.4796762466430664,0.4557474851608276,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.861267626285553,0.4229657053947449,0.2975604236125946,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8478072881698608,0.4027613401412964,0.3838368654251098,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7195135951042175,0.2403874695301056,1.0972343683242798,285.0079650878906,284.95001220703125,301.57891845703125,297.4281616210937,298.8972473144531,297.2210998535156,285.00634765625,1.0,0.5960364937782288,0.5183397531509399,0.5183397531509399,1.0,1.0,-3.132865190505981,1.2000151872634888,1.932850003242493,0.4919455349445343,0.995492458343506,0.995492458343506,0.0,169.14794921875,147.0,75280.078125,0.0,2653.913330078125,1.0,278.4437255859375,283.1185607910156,300.4139099121094,305.2724609375,293.1499938964844,293.1499938964844,278.1499938964844,33673.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372742533683777,1.0,0.0,0.0,3.850543737411499,3.850569486618042,9.89321506494889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12903.3818359375,0.0,1749.5772705078125,1895.4371337890625,0.0,2816.25927734375,0.9486715197563172,1.0,0.0,3.0,1.0,0.0
18011220,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8700125813484192,0.4142002761363983,0.3746849298477173,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9159269332885742,0.4816639721393585,0.4574322700500488,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8763314485549927,0.4233962595462799,0.2977413237094879,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8624915480613708,0.4036011695861816,0.3844214379787445,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7306903004646301,0.2403003126382827,1.0955334901809692,284.8977966308594,284.95001220703125,301.6210327148437,297.429931640625,298.90771484375,297.2192077636719,284.8997497558594,1.0,0.5902328491210938,0.5165240168571472,0.5165240168571472,1.0,1.0,-3.1337575912475586,1.197118043899536,1.936639428138733,0.4888099133968353,0.895281970500946,0.895281970500946,0.0,158.952880859375,135.0,75869.8203125,0.0,2601.17333984375,1.0,278.15631103515625,282.9923095703125,300.44207763671875,305.4181823730469,293.1499938964844,293.1499938964844,278.45001220703125,38505.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428682088851929,1.0,0.0,0.0,3.748161554336548,3.7481868267059326,9.374106184623088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11522.3896484375,0.0,1664.397216796875,1895.4371337890625,0.0,2868.5244140625,0.9293094277381896,1.0,0.0,3.0,1.0,0.0
18011280,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8700125813484192,0.4142002761363983,0.3746849298477173,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9159269332885742,0.4816639721393585,0.4574322700500488,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8763314485549927,0.4233962595462799,0.2977413237094879,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8624915480613708,0.4036011695861816,0.3844214379787445,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7306903004646301,0.2403003126382827,1.0955334901809692,284.8977966308594,284.95001220703125,301.6210327148437,297.429931640625,298.90771484375,297.2192077636719,284.8997497558594,1.0,0.5902328491210938,0.5165240168571472,0.5165240168571472,1.0,1.0,-3.1337575912475586,1.197118043899536,1.936639428138733,0.4888099133968353,0.895281970500946,0.895281970500946,0.0,158.952880859375,135.0,75869.8203125,0.0,2601.17333984375,1.0,278.15631103515625,282.9923095703125,300.44207763671875,305.4181823730469,293.1499938964844,293.1499938964844,278.45001220703125,38505.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428682088851929,1.0,0.0,0.0,3.748161554336548,3.7481868267059326,9.374106184623088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11522.3896484375,0.0,1664.397216796875,1895.4371337890625,0.0,2868.5244140625,0.9293094277381896,1.0,0.0,3.0,1.0,0.0
18011340,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8896887302398682,0.4154824018478393,0.3750852346420288,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9407824873924256,0.4846025109291076,0.4594684839248657,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8963794112205505,0.4247925281524658,0.2981694340705871,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8821429014205933,0.4052307605743408,0.3852677643299103,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7453204393386841,0.2406968921422958,1.0944238901138306,285.0092163085937,284.95001220703125,301.6627197265625,297.43121337890625,298.9238586425781,297.22674560546875,285.0075378417969,1.0,0.5840409994125366,0.5147083401679993,0.5147083401679993,1.0,1.0,-3.136875867843628,1.1951472759246826,1.941728591918945,0.4858633279800415,0.9959644675254822,0.9959644675254822,0.0,147.53961181640625,123.0,75226.8515625,0.0,2546.2099609375,1.0,278.44384765625,283.1147155761719,300.41705322265625,305.2723083496094,293.1499938964844,293.1499938964844,278.1499938964844,33662.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370116353034973,1.0,0.0,0.0,3.851142168045044,3.851167678833008,9.896289157040885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12895.8603515625,0.0,1750.222412109375,1895.4371337890625,0.0,2813.807861328125,0.9487224817276,1.0,0.0,3.0,1.0,0.0
18011400,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8896887302398682,0.4154824018478393,0.3750852346420288,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9407824873924256,0.4846025109291076,0.4594684839248657,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8963794112205505,0.4247925281524658,0.2981694340705871,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8821429014205933,0.4052307605743408,0.3852677643299103,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7453204393386841,0.2406968921422958,1.0944238901138306,285.0092163085937,284.95001220703125,301.6627197265625,297.43121337890625,298.9238586425781,297.22674560546875,285.0075378417969,1.0,0.5840409994125366,0.5147083401679993,0.5147083401679993,1.0,1.0,-3.136875867843628,1.1951472759246826,1.941728591918945,0.4858633279800415,0.9959644675254822,0.9959644675254822,0.0,147.53961181640625,123.0,75226.8515625,0.0,2546.2099609375,1.0,278.44384765625,283.1147155761719,300.41705322265625,305.2723083496094,293.1499938964844,293.1499938964844,278.1499938964844,33662.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370116353034973,1.0,0.0,0.0,3.851142168045044,3.851167678833008,9.896289157040885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12895.8603515625,0.0,1750.222412109375,1895.4371337890625,0.0,2813.807861328125,0.9487224817276,1.0,0.0,3.0,1.0,0.0
18011460,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.901558756828308,0.4156393110752105,0.3753044307231903,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.9550020098686218,0.4857712984085083,0.4605638384819031,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.908620297908783,0.4251444637775421,0.2984219193458557,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8940802216529846,0.4057811498641968,0.385748416185379,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.7543653249740601,0.2407426238059997,1.094069480895996,284.8687744140625,284.95001220703125,301.6842041015625,297.4316711425781,298.92974853515625,297.226806640625,284.86669921875,1.0,0.5807917714118958,0.5137637853622437,0.5137637853622437,1.0,1.0,-3.138917922973633,1.1942713260650637,1.944646596908569,0.4845071136951446,0.8986051082611084,0.8986051082611084,0.0,141.51864624023438,123.0,76139.0078125,0.0,2517.926513671875,1.0,278.1900634765625,282.9574279785156,300.45819091796875,305.4975280761719,293.1499938964844,293.1499938964844,278.1499938964844,37498.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420668840408325,1.0,0.0,0.0,3.8203392028808594,3.820365190505981,9.738613471199642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12455.98828125,0.0,1742.801025390625,1895.4371337890625,0.0,2861.0322265625,0.9426127076148988,1.0,0.0,3.0,1.0,0.0
18011520,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9127856492996216,0.4156230688095093,0.3750872910022735,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.96714186668396,0.4867295026779175,0.4612501263618469,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.92070472240448,0.425327718257904,0.2983976304531097,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.905055582523346,0.4061694145202636,0.3859102129936218,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7628014087677002,0.2406923919916153,1.0929216146469116,284.8983459472656,284.95001220703125,301.7039489746094,297.4319763183594,298.9340209960937,297.2252502441406,284.9002990722656,1.0,0.5776225924491882,0.5128918886184692,0.5128918886184692,1.0,1.0,-3.1382689476013184,1.1924006938934326,1.9458682537078853,0.4827082753181457,0.8960073590278625,0.8960073590278625,0.0,136.26522827148438,111.0,75833.609375,0.0,2488.5537109375,1.0,278.15631103515625,282.98760986328125,300.4444885253906,305.4183654785156,293.1499938964844,293.1499938964844,278.45001220703125,38473.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426898717880249,1.0,0.0,0.0,3.750011444091797,3.7500369548797607,9.383361998516192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11516.83984375,0.0,1666.3255615234375,1895.4371337890625,0.0,2866.856689453125,0.9296947121620178,1.0,0.0,3.0,1.0,0.0
18011580,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9461314082145692,0.4169380664825439,0.3754970729351043,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9948362708091736,0.4897937774658203,0.4633821249008178,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9542014598846436,0.4268102943897247,0.2988699078559875,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.938257932662964,0.4078807830810547,0.3868122696876526,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7866997718811035,0.2411489337682724,1.091988444328308,285.00994873046875,284.95001220703125,301.7447204589844,297.43218994140625,298.9497985839844,297.2330627441406,285.00830078125,1.0,0.571087121963501,0.5110753774642944,0.5110753774642944,1.0,1.0,-3.141845941543579,1.1905571222305298,1.9512889385223389,0.4797299802303314,0.9972363710403442,0.9972363710403442,0.0,124.26725006103516,114.0,75195.8984375,0.0,2431.134521484375,1.0,278.4438781738281,283.1101379394531,300.4183349609375,305.27178955078125,293.1499938964844,293.1499938964844,278.1499938964844,33647.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368966579437256,1.0,0.0,0.0,3.8533644676208496,3.8533902168273926,9.907714684231903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12891.51171875,0.0,1752.826416015625,1895.4371337890625,0.0,2812.73486328125,0.9492176175117492,1.0,0.0,3.0,1.0,0.0
18011640,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9461314082145692,0.4169380664825439,0.3754970729351043,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9948362708091736,0.4897937774658203,0.4633821249008178,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9542014598846436,0.4268102943897247,0.2988699078559875,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.938257932662964,0.4078807830810547,0.3868122696876526,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7866997718811035,0.2411489337682724,1.091988444328308,285.00994873046875,284.95001220703125,301.7447204589844,297.43218994140625,298.9497985839844,297.2330627441406,285.00830078125,1.0,0.571087121963501,0.5110753774642944,0.5110753774642944,1.0,1.0,-3.141845941543579,1.1905571222305298,1.9512889385223389,0.4797299802303314,0.9972363710403442,0.9972363710403442,0.0,124.26725006103516,114.0,75195.8984375,0.0,2431.134521484375,1.0,278.4438781738281,283.1101379394531,300.4183349609375,305.27178955078125,293.1499938964844,293.1499938964844,278.1499938964844,33647.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368966579437256,1.0,0.0,0.0,3.8533644676208496,3.8533902168273926,9.907714684231903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12891.51171875,0.0,1752.826416015625,1895.4371337890625,0.0,2812.73486328125,0.9492176175117492,1.0,0.0,3.0,1.0,0.0
18011700,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.9551535844802856,0.4170973002910614,0.3758399486541748,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.9990000128746032,0.4910699725151062,0.4617078006267547,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.9630194306373596,0.4271832108497619,0.2992322742938995,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9477334022521972,0.4084404706954956,0.3874319195747375,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.7935415506362915,0.2412107437849044,1.0923306941986084,284.8695678710937,284.95001220703125,301.76495361328125,297.4320983886719,298.9552307128906,297.2334289550781,284.86578369140625,1.0,0.5695416927337646,0.5101671814918518,0.5101671814918518,1.0,1.0,-3.1414811611175537,1.1886930465698242,1.9527881145477293,0.4780968129634857,0.901107370853424,0.901107370853424,0.0,121.34481048583984,114.0,76103.1953125,0.0,2415.060302734375,1.0,278.1932373046875,282.95166015625,300.458740234375,305.4989624023437,293.1499938964844,293.1499938964844,278.1499938964844,37242.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418595194816589,1.0,0.0,0.0,3.82794189453125,3.827967882156372,9.777413652045652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12465.736328125,0.0,1750.0489501953125,1895.4371337890625,0.0,2859.09375,0.9441054463386536,1.0,0.0,3.0,1.0,0.0
18011760,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9579777121543884,0.4170237481594085,0.375762939453125,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9990000128746032,0.4926267564296722,0.457860380411148,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9659170508384703,0.4273549914360046,0.2993443012237549,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.95103257894516,0.4088293313980102,0.387785404920578,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7957683801651001,0.2411408424377441,1.0919734239578247,284.8937683105469,284.95001220703125,301.7850646972656,297.431884765625,298.9603576660156,297.2335510253906,284.8960876464844,1.0,0.5683535933494568,0.5092861652374268,0.5092861652374268,1.0,1.0,-3.1372642517089844,1.185304880142212,1.9519593715667725,0.4754339456558227,0.8927791118621826,0.8927791118621826,0.0,120.1995086669922,134.0,75675.734375,0.0,2400.665283203125,1.0,278.15631103515625,282.9802551269531,300.4443054199219,305.411865234375,293.1499938964844,293.1499938964844,278.45001220703125,38719.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425636887550354,1.0,0.0,0.0,3.747394323348999,3.747419834136963,9.370269822284172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11489.919921875,0.0,1665.137939453125,1895.4371337890625,0.0,2865.677001953125,0.9292193055152892,1.0,0.0,3.0,1.0,0.0
18011820,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9505985975265504,0.4182936251163482,0.3766672909259796,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9990000128746032,0.4962567687034607,0.4682767689228058,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9590362906455994,0.4288639426231384,0.3002516031265259,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9439756870269777,0.4105688035488128,0.3892803192138672,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7897305488586426,0.2415988594293594,1.0937784910202026,285.0202941894531,284.95001220703125,301.824951171875,297.4310607910156,298.9778747558594,297.24346923828125,285.0196228027344,1.0,0.5735676884651184,0.5075241923332214,0.5075241923332214,1.0,1.0,-3.155921459197998,1.1897989511489868,1.9661223888397217,0.4750139415264129,1.0,1.0,0.0,123.6654815673828,154.0,75291.109375,0.0,2454.81396484375,1.0,278.44384765625,283.11328125,300.4176025390625,305.27008056640625,293.1499938964844,293.1499938964844,278.1499938964844,33506.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367265462875366,1.0,0.0,0.0,3.854719400405884,3.854744911193848,9.914682550515863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12904.8564453125,0.0,1753.3785400390625,1895.4371337890625,0.0,2811.147216796875,0.94947612285614,1.0,0.0,3.0,1.0,0.0
18011880,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9505985975265504,0.4182936251163482,0.3766672909259796,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9990000128746032,0.4962567687034607,0.4682767689228058,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9590362906455994,0.4288639426231384,0.3002516031265259,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9439756870269777,0.4105688035488128,0.3892803192138672,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7897305488586426,0.2415988594293594,1.0937784910202026,285.0202941894531,284.95001220703125,301.824951171875,297.4310607910156,298.9778747558594,297.24346923828125,285.0196228027344,1.0,0.5735676884651184,0.5075241923332214,0.5075241923332214,1.0,1.0,-3.155921459197998,1.1897989511489868,1.9661223888397217,0.4750139415264129,1.0,1.0,0.0,123.6654815673828,154.0,75291.109375,0.0,2454.81396484375,1.0,278.44384765625,283.11328125,300.4176025390625,305.27008056640625,293.1499938964844,293.1499938964844,278.1499938964844,33506.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367265462875366,1.0,0.0,0.0,3.854719400405884,3.854744911193848,9.914682550515863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12904.8564453125,0.0,1753.3785400390625,1895.4371337890625,0.0,2811.147216796875,0.94947612285614,1.0,0.0,3.0,1.0,0.0
