time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18011940,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.918156623840332,0.4182661175727844,0.3774529993534088,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.976932406425476,0.4978139996528625,0.4717000424861908,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9273205995559692,0.4293765723705292,0.3011835515499115,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9123220443725586,0.411484956741333,0.3908714950084686,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.765941858291626,0.2415032535791397,1.0964763164520264,284.9037170410156,284.95001220703125,301.8643798828125,297.4296875,298.9844665527344,297.23699951171875,284.90557861328125,1.0,0.5825489163398743,0.5057621598243713,0.5057621598243713,1.0,1.0,-3.167741298675537,1.1913312673568726,1.976409912109375,0.4738241732120514,0.907589852809906,0.907589852809906,0.0,136.1112823486328,174.0,76218.375,0.0,2544.44873046875,1.0,278.1567687988281,282.97509765625,300.4461669921875,305.4418029785156,293.1499938964844,293.1499938964844,278.1499938964844,37965.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432745337486267,1.0,0.0,0.0,3.779039144515991,3.779064655303955,9.529191515866842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12368.0029296875,0.0,1696.750244140625,1895.4371337890625,0.0,2872.32421875,0.9356499314308168,1.0,0.0,3.0,1.0,0.0
18012000,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.918156623840332,0.4182661175727844,0.3774529993534088,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.976932406425476,0.4978139996528625,0.4717000424861908,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9273205995559692,0.4293765723705292,0.3011835515499115,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9123220443725586,0.411484956741333,0.3908714950084686,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.765941858291626,0.2415032535791397,1.0964763164520264,284.9037170410156,284.95001220703125,301.8643798828125,297.4296875,298.9844665527344,297.23699951171875,284.90557861328125,1.0,0.5825489163398743,0.5057621598243713,0.5057621598243713,1.0,1.0,-3.167741298675537,1.1913312673568726,1.976409912109375,0.4738241732120514,0.907589852809906,0.907589852809906,0.0,136.1112823486328,174.0,76218.375,0.0,2544.44873046875,1.0,278.1567687988281,282.97509765625,300.4461669921875,305.4418029785156,293.1499938964844,293.1499938964844,278.1499938964844,37965.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432745337486267,1.0,0.0,0.0,3.779039144515991,3.779064655303955,9.529191515866842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12368.0029296875,0.0,1696.750244140625,1895.4371337890625,0.0,2872.32421875,0.9356499314308168,1.0,0.0,3.0,1.0,0.0
18012060,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.8863723874092102,0.4185509383678436,0.3781695663928985,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.945263683795929,0.5000416040420532,0.4742347598075866,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.8945081233978271,0.4301125109195709,0.3020736277103424,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.8819299340248108,0.4125545620918274,0.3924158811569214,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.7417834997177124,0.2413933426141739,1.0987846851348877,284.9393005371094,284.95001220703125,301.9033203125,297.4277648925781,298.99322509765625,297.2353820800781,284.9403686523437,1.0,0.5932260751724243,0.503819465637207,0.503819465637207,1.0,1.0,-3.176860809326172,1.1913686990737915,1.9854919910430908,0.4716359376907348,0.9141577482223512,0.9141577482223512,0.0,152.35287475585938,194.0,76122.8515625,0.0,2650.745849609375,1.0,278.15020751953125,283.0039367675781,300.42706298828125,305.3868103027344,293.1499938964844,293.1499938964844,278.1499938964844,36810.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425279259681702,1.0,0.0,0.0,3.747349500656128,3.7473745346069336,9.370045290779672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12331.705078125,0.0,1650.421142578125,1895.4371337890625,0.0,2865.342529296875,0.927794337272644,1.0,0.0,3.0,1.0,0.0
18012120,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.8863723874092102,0.4185509383678436,0.3781695663928985,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.945263683795929,0.5000416040420532,0.4742347598075866,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.8945081233978271,0.4301125109195709,0.3020736277103424,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.8819299340248108,0.4125545620918274,0.3924158811569214,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.7417834997177124,0.2413933426141739,1.0987846851348877,284.9393005371094,284.95001220703125,301.9033203125,297.4277648925781,298.99322509765625,297.2353820800781,284.9403686523437,1.0,0.5932260751724243,0.503819465637207,0.503819465637207,1.0,1.0,-3.176860809326172,1.1913686990737915,1.9854919910430908,0.4716359376907348,0.9141577482223512,0.9141577482223512,0.0,152.35287475585938,194.0,76122.8515625,0.0,2650.745849609375,1.0,278.15020751953125,283.0039367675781,300.42706298828125,305.3868103027344,293.1499938964844,293.1499938964844,278.1499938964844,36810.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425279259681702,1.0,0.0,0.0,3.747349500656128,3.7473745346069336,9.370045290779672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12331.705078125,0.0,1650.421142578125,1895.4371337890625,0.0,2865.342529296875,0.927794337272644,1.0,0.0,3.0,1.0,0.0
18012180,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.8603048920631409,0.4189631938934326,0.3791833817958832,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.9147806763648988,0.5025426149368286,0.4772276282310486,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.8682348728179932,0.4309912621974945,0.3031784296035766,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.8566792011260986,0.4137307703495025,0.3941958248615265,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.7216876149177551,0.2413192987442016,1.1017014980316162,284.95440673828125,284.95001220703125,301.9418029785156,297.4253234863281,299.0031433105469,297.2359924316406,284.95477294921875,1.0,0.6049546003341675,0.5018767714500427,0.5018767714500427,1.0,1.0,-3.188651323318481,1.1924471855163574,1.9962042570114136,0.4698227941989898,0.923558473587036,0.923558473587036,0.0,170.1844024658203,214.0,76224.84375,0.0,2771.318603515625,1.0,278.1500244140625,283.0121765136719,300.4247741699219,305.38531494140625,293.1499938964844,293.1499938964844,278.1499938964844,36043.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423336148262024,1.0,0.0,0.0,3.7468128204345694,3.746837615966797,9.367361144541064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12351.27734375,0.0,1643.90380859375,1895.4371337890625,0.0,2863.52587890625,0.9270848631858826,1.0,0.0,3.0,1.0,0.0
18012240,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.8603048920631409,0.4189631938934326,0.3791833817958832,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.9147806763648988,0.5025426149368286,0.4772276282310486,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.8682348728179932,0.4309912621974945,0.3031784296035766,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.8566792011260986,0.4137307703495025,0.3941958248615265,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.7216876149177551,0.2413192987442016,1.1017014980316162,284.95440673828125,284.95001220703125,301.9418029785156,297.4253234863281,299.0031433105469,297.2359924316406,284.95477294921875,1.0,0.6049546003341675,0.5018767714500427,0.5018767714500427,1.0,1.0,-3.188651323318481,1.1924471855163574,1.9962042570114136,0.4698227941989898,0.923558473587036,0.923558473587036,0.0,170.1844024658203,214.0,76224.84375,0.0,2771.318603515625,1.0,278.1500244140625,283.0121765136719,300.4247741699219,305.38531494140625,293.1499938964844,293.1499938964844,278.1499938964844,36043.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423336148262024,1.0,0.0,0.0,3.7468128204345694,3.746837615966797,9.367361144541064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12351.27734375,0.0,1643.90380859375,1895.4371337890625,0.0,2863.52587890625,0.9270848631858826,1.0,0.0,3.0,1.0,0.0
18012300,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.8489459156990051,0.4191228747367859,0.3796829879283905,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.9019432067871094,0.503791868686676,0.4787623882293701,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.8567294478416443,0.4314078986644745,0.3037399053573608,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.8457190990447998,0.4142971038818359,0.3950961232185364,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.7122592329978943,0.2412595897912979,1.1031819581985474,284.9567565917969,284.95001220703125,301.9608764648437,297.42388916015625,299.0079040527344,297.23614501953125,284.9569396972656,1.0,0.6110249161720276,0.500905454158783,0.500905454158783,1.0,1.0,-3.194636583328247,1.192999243736267,2.001637458801269,0.4689251184463501,0.9272196888923644,0.9272196888923644,0.0,179.57427978515625,214.0,76308.3515625,0.0,2834.700439453125,1.0,278.1499938964844,283.01129150390625,300.4245300292969,305.39013671875,293.1499938964844,293.1499938964844,278.1499938964844,35852.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424863219261169,1.0,0.0,0.0,3.7517998218536377,3.7518248558044434,9.39231483698677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12366.26171875,0.0,1648.2694091796875,1895.4371337890625,0.0,2864.953369140625,0.92804753780365,1.0,0.0,3.0,1.0,0.0
18012360,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.8385881781578064,0.4192436933517456,0.3801580667495727,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8906415104866028,0.505024790763855,0.4802949726581573,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.8462483882904053,0.4318000972270965,0.3042928874492645,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.835729718208313,0.4148409068584442,0.3959866464138031,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.7027567028999329,0.2411790043115615,1.104621410369873,284.95751953125,284.95001220703125,301.9798278808594,297.4223022460937,299.0124206542969,297.2360534667969,284.95758056640625,1.0,0.6171470880508423,0.499927669763565,0.499927669763565,1.0,1.0,-3.2005186080932617,1.193481206893921,2.007037401199341,0.4679867923259735,0.9301999807357788,0.9301999807357788,0.0,189.2139892578125,202.0,76397.2578125,0.0,2899.464599609375,1.0,278.1499938964844,283.0090026855469,300.4239196777344,305.3954162597656,293.1499938964844,293.1499938964844,278.1499938964844,35743.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842729926109314,1.0,0.0,0.0,3.758069276809693,3.758094310760498,9.423729920854383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12381.705078125,0.0,1654.7823486328125,1895.4371337890625,0.0,2867.231201171875,0.9293619394302368,1.0,0.0,3.0,1.0,0.0
18012420,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8336002230644226,0.4194527864456177,0.3805431127548218,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.886110782623291,0.5074795484542847,0.4827965795993805,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8414663672447205,0.4325674474239349,0.304974764585495,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8313030004501343,0.4159096777439117,0.3971939086914062,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.6978161334991455,0.2410066723823547,1.1048027276992798,284.9537048339844,284.95001220703125,302.01739501953125,297.41876220703125,299.02081298828125,297.23583984375,284.9535522460937,1.0,0.6200562715530396,0.4979721307754516,0.4979721307754516,1.0,1.0,-3.2064871788024902,1.1920173168182373,2.014469861984253,0.4650947451591491,0.9315454959869384,0.9315454959869384,0.0,194.48001098632807,190.0,76467.53125,0.0,2940.718994140625,1.0,278.1499938964844,283.0011291503906,300.421142578125,305.4003601074219,293.1499938964844,293.1499938964844,278.1499938964844,35772.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432464599609375,1.0,0.0,0.0,3.767790794372559,3.767815828323364,9.472548185840424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12393.369140625,0.0,1666.4500732421875,1895.4371337890625,0.0,2872.0615234375,0.9315101504325868,1.0,0.0,3.0,1.0,0.0
18012480,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8336002230644226,0.4194527864456177,0.3805431127548218,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.886110782623291,0.5074795484542847,0.4827965795993805,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8414663672447205,0.4325674474239349,0.304974764585495,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8313030004501343,0.4159096777439117,0.3971939086914062,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.6978161334991455,0.2410066723823547,1.1048027276992798,284.9537048339844,284.95001220703125,302.01739501953125,297.41876220703125,299.02081298828125,297.23583984375,284.9535522460937,1.0,0.6200562715530396,0.4979721307754516,0.4979721307754516,1.0,1.0,-3.2064871788024902,1.1920173168182373,2.014469861984253,0.4650947451591491,0.9315454959869384,0.9315454959869384,0.0,194.48001098632807,190.0,76467.53125,0.0,2940.718994140625,1.0,278.1499938964844,283.0011291503906,300.421142578125,305.4003601074219,293.1499938964844,293.1499938964844,278.1499938964844,35772.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432464599609375,1.0,0.0,0.0,3.767790794372559,3.767815828323364,9.472548185840424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12393.369140625,0.0,1666.4500732421875,1895.4371337890625,0.0,2872.0615234375,0.9315101504325868,1.0,0.0,3.0,1.0,0.0
18012540,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8366743922233582,0.4197006523609161,0.380643367767334,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8910171389579773,0.5099908709526062,0.4850201904773712,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8449622392654419,0.4333896934986114,0.3054484724998474,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8348934054374695,0.4170258045196533,0.3981133699417114,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7004215121269226,0.2408969700336456,1.1036852598190308,284.95050048828125,284.95001220703125,302.054443359375,297.4146728515625,299.0291442871094,297.2362365722656,284.9504089355469,1.0,0.6185773015022278,0.4960165619850158,0.4960165619850158,1.0,1.0,-3.209611892700196,1.1893547773361206,2.0202572345733643,0.461557924747467,0.9304449558258056,0.9304449558258056,0.0,191.69546508789065,178.0,76448.71875,0.0,2932.041259765625,1.0,278.1499938964844,282.9955139160156,300.41619873046875,305.3954772949219,293.1499938964844,293.1499938964844,278.1499938964844,35906.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435426950454712,1.0,0.0,0.0,3.77105450630188,3.7710797786712646,9.488966270509992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.890625,0.0,1671.338134765625,1895.4371337890625,0.0,2874.831787109375,0.9323331713676452,1.0,0.0,3.0,1.0,0.0
18012600,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8366743922233582,0.4197006523609161,0.380643367767334,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8910171389579773,0.5099908709526062,0.4850201904773712,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8449622392654419,0.4333896934986114,0.3054484724998474,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8348934054374695,0.4170258045196533,0.3981133699417114,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7004215121269226,0.2408969700336456,1.1036852598190308,284.95050048828125,284.95001220703125,302.054443359375,297.4146728515625,299.0291442871094,297.2362365722656,284.9504089355469,1.0,0.6185773015022278,0.4960165619850158,0.4960165619850158,1.0,1.0,-3.209611892700196,1.1893547773361206,2.0202572345733643,0.461557924747467,0.9304449558258056,0.9304449558258056,0.0,191.69546508789065,178.0,76448.71875,0.0,2932.041259765625,1.0,278.1499938964844,282.9955139160156,300.41619873046875,305.3954772949219,293.1499938964844,293.1499938964844,278.1499938964844,35906.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435426950454712,1.0,0.0,0.0,3.77105450630188,3.7710797786712646,9.488966270509992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.890625,0.0,1671.338134765625,1895.4371337890625,0.0,2874.831787109375,0.9323331713676452,1.0,0.0,3.0,1.0,0.0
18012660,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8410577774047852,0.4198772609233856,0.3806400895118713,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8969289660453796,0.5115340948104858,0.4862951040267944,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8496865630149841,0.4339191019535064,0.305688738822937,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8395801186561584,0.4177287220954895,0.3986025750637054,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7043393850326538,0.2408708781003952,1.102748155593872,284.94952392578125,284.95001220703125,302.0764465332031,297.41192626953125,299.0343933105469,297.2367858886719,284.9494934082031,1.0,0.6166367530822754,0.4949294626712799,0.4949294626712799,1.0,1.0,-3.2108917236328125,1.187660813331604,2.023231029510498,0.4594874083995819,0.9297054409980774,0.9297054409980774,0.0,187.6656951904297,178.0,76419.828125,0.0,2912.6533203125,1.0,278.1499938964844,282.9933166503906,300.4129638671875,305.390625,293.1499938964844,293.1499938964844,278.1499938964844,35964.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843633234500885,1.0,0.0,0.0,3.7712910175323486,3.7713160514831534,9.490156003266748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12381.6328125,0.0,1672.0662841796875,1895.4371337890625,0.0,2875.6787109375,0.932428777217865,1.0,0.0,3.0,1.0,0.0
18012720,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8442264199256897,0.4200045466423034,0.3806432485580444,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9011398553848268,0.5125772953033447,0.4871546626091003,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8531008362770081,0.4342859387397766,0.3058558404445648,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8429552316665649,0.4182105660438537,0.3989372551441192,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7071569561958313,0.2408695667982101,1.1021769046783447,284.94927978515625,284.95001220703125,302.0910339355469,297.4100036621094,299.0379333496094,297.2372741699219,284.94927978515625,1.0,0.6148716807365417,0.4942046999931335,0.4942046999931335,1.0,1.0,-3.2118453979492188,1.1865724325180054,2.025273084640503,0.4581187963485718,0.9293661117553712,0.9293661117553712,0.0,184.8746337890625,166.0,76400.0625,0.0,2899.35595703125,1.0,278.1499938964844,282.9922180175781,300.4107971191406,305.3871154785156,293.1499938964844,293.1499938964844,278.1499938964844,35988.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436725735664368,1.0,0.0,0.0,3.7711145877838135,3.7711398601531982,9.48926924593252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12377.365234375,0.0,1672.0458984375,1895.4371337890625,0.0,2876.046630859375,0.932409644126892,1.0,0.0,3.0,1.0,0.0
18012780,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.85543292760849,0.4203467667102813,0.3805924355983734,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.916130542755127,0.5152276754379272,0.489258348941803,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8650579452514648,0.4352435171604156,0.3062390387058258,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.854697585105896,0.4194548726081848,0.3997259736061096,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7166554927825928,0.2409170120954513,1.1005696058273315,284.94903564453125,284.95001220703125,302.12713623046875,297.40478515625,299.0467224121094,297.23883056640625,284.94903564453125,1.0,0.6099580526351929,0.4923928678035736,0.4923928678035736,1.0,1.0,-3.2137908935546875,1.1836470365524292,2.030143976211548,0.4546242356300354,0.9285534024238586,0.9285534024238586,0.0,175.65829467773438,154.0,76339.25,0.0,2852.888671875,1.0,278.1499938964844,282.98992919921875,300.4051513671875,305.3775634765625,293.1499938964844,293.1499938964844,278.1499938964844,36026.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843728244304657,1.0,0.0,0.0,3.769875526428223,3.769900798797608,9.483034659751866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12364.953125,0.0,1670.8724365234375,1895.4371337890625,0.0,2876.567138671875,0.932161271572113,1.0,0.0,3.0,1.0,0.0
18012840,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.85543292760849,0.4203467667102813,0.3805924355983734,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.916130542755127,0.5152276754379272,0.489258348941803,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8650579452514648,0.4352435171604156,0.3062390387058258,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.854697585105896,0.4194548726081848,0.3997259736061096,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7166554927825928,0.2409170120954513,1.1005696058273315,284.94903564453125,284.95001220703125,302.12713623046875,297.40478515625,299.0467224121094,297.23883056640625,284.94903564453125,1.0,0.6099580526351929,0.4923928678035736,0.4923928678035736,1.0,1.0,-3.2137908935546875,1.1836470365524292,2.030143976211548,0.4546242356300354,0.9285534024238586,0.9285534024238586,0.0,175.65829467773438,154.0,76339.25,0.0,2852.888671875,1.0,278.1499938964844,282.98992919921875,300.4051513671875,305.3775634765625,293.1499938964844,293.1499938964844,278.1499938964844,36026.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843728244304657,1.0,0.0,0.0,3.769875526428223,3.769900798797608,9.483034659751866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12364.953125,0.0,1670.8724365234375,1895.4371337890625,0.0,2876.567138671875,0.932161271572113,1.0,0.0,3.0,1.0,0.0
18012900,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8626053929328918,0.4205252826213836,0.3805470466613769,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9259822964668274,0.5165706872940063,0.4902987480163574,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8726592659950256,0.4357388019561767,0.3064213097095489,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8621585965156555,0.4200937747955322,0.4001077711582184,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7222980856895447,0.240963414311409,1.0997328758239746,284.948974609375,284.95001220703125,302.1449890136719,297.4019775390625,299.0510559082031,297.2396850585937,284.9490051269531,1.0,0.6073091626167297,0.4914869368076324,0.4914869368076324,1.0,1.0,-3.2146594524383545,1.18212890625,2.0325305461883545,0.4528538584709167,0.9281896948814392,0.9281896948814392,0.0,170.29454040527344,154.0,76306.0234375,0.0,2825.27392578125,1.0,278.1499938964844,282.9888610839844,300.4022521972656,305.37255859375,293.1499938964844,293.1499938964844,278.1499938964844,36036.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843746542930603,1.0,0.0,0.0,3.7690658569335938,3.7690911293029785,9.478960691922112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12358.3125,0.0,1669.994140625,1895.4371337890625,0.0,2876.73828125,0.9319865107536316,1.0,0.0,3.0,1.0,0.0
18012960,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8701041340827942,0.4207060635089874,0.3805107772350311,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9361865520477296,0.5179226994514465,0.4913547933101654,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.880583643913269,0.4362420737743377,0.3066146075725555,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8699644804000854,0.4207410514354706,0.4005046784877777,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7279996275901794,0.2410217076539993,1.0989842414855957,284.9491577148437,284.95001220703125,302.1627197265625,297.3990173339844,299.0555725097656,297.2405700683594,284.9491577148437,1.0,0.6044298410415649,0.4906541109085083,0.4906541109085083,1.0,1.0,-3.2156944274902344,1.180814266204834,2.0348801612854004,0.4512333869934082,0.9280059933662416,0.9280059933662416,0.0,165.10247802734375,142.0,76277.296875,0.0,2798.927734375,1.0,278.1499938964844,282.98797607421875,300.3992614746094,305.3675537109375,293.1499938964844,293.1499938964844,278.1499938964844,36038.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437668681144714,1.0,0.0,0.0,3.7683088779449454,3.768334150314331,9.475154456595192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12352.3388671875,0.0,1669.1171875,1895.4371337890625,0.0,2876.9287109375,0.9318206906318665,1.0,0.0,3.0,1.0,0.0
18013020,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8881621956825256,0.4210678935050964,0.3804134726524353,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9590404629707336,0.5206493139266968,0.4934619665145874,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8994820713996887,0.4372680783271789,0.3069953918457031,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8886924982070923,0.4220568239688873,0.4012922346591949,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7415088415145874,0.2411718815565109,1.09751296043396,284.9493713378906,284.95001220703125,302.1978454589844,297.3927001953125,299.0643920898437,297.2424011230469,284.94940185546875,1.0,0.5984414219856262,0.4889885187149048,0.4889885187149048,1.0,1.0,-3.217747211456299,1.178176999092102,2.0395700931549072,0.4479787647724151,0.9277249574661256,0.9277249574661256,0.0,153.9896697998047,130.0,76221.265625,0.0,2742.145751953125,1.0,278.1499938964844,282.9861145019531,300.3929443359375,305.3575134277344,293.1499938964844,293.1499938964844,278.1499938964844,36035.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438217043876648,1.0,0.0,0.0,3.767014265060425,3.767039299011232,9.468644179833064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12340.69140625,0.0,1667.5640869140625,1895.4371337890625,0.0,2877.441162109375,0.9315289258956908,1.0,0.0,3.0,1.0,0.0
18013080,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8881621956825256,0.4210678935050964,0.3804134726524353,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9590404629707336,0.5206493139266968,0.4934619665145874,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8994820713996887,0.4372680783271789,0.3069953918457031,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8886924982070923,0.4220568239688873,0.4012922346591949,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7415088415145874,0.2411718815565109,1.09751296043396,284.9493713378906,284.95001220703125,302.1978454589844,297.3927001953125,299.0643920898437,297.2424011230469,284.94940185546875,1.0,0.5984414219856262,0.4889885187149048,0.4889885187149048,1.0,1.0,-3.217747211456299,1.178176999092102,2.0395700931549072,0.4479787647724151,0.9277249574661256,0.9277249574661256,0.0,153.9896697998047,130.0,76221.265625,0.0,2742.145751953125,1.0,278.1499938964844,282.9861145019531,300.3929443359375,305.3575134277344,293.1499938964844,293.1499938964844,278.1499938964844,36035.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438217043876648,1.0,0.0,0.0,3.767014265060425,3.767039299011232,9.468644179833064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12340.69140625,0.0,1667.5640869140625,1895.4371337890625,0.0,2877.441162109375,0.9315289258956908,1.0,0.0,3.0,1.0,0.0
18013140,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.910250186920166,0.4214217066764831,0.3803012669086456,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.982488453388214,0.5233951210975647,0.495579332113266,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9237145781517028,0.4383097887039184,0.3073813021183014,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9116128087043762,0.4233909547328949,0.4020891189575195,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7582182288169861,0.2413561344146728,1.0961576700210571,284.94952392578125,284.95001220703125,302.232421875,297.3857727050781,299.0729064941406,297.244140625,284.94952392578125,1.0,0.5921493172645569,0.4873229265213012,0.4873229265213012,1.0,1.0,-3.219951629638672,1.175561785697937,2.0443899631500244,0.4448326826095581,0.927489936351776,0.927489936351776,0.0,142.63278198242188,118.0,76167.015625,0.0,2684.25537109375,1.0,278.1499938964844,282.9841003417969,300.3861083984375,305.3471069335937,293.1499938964844,293.1499938964844,278.1499938964844,36031.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439000248908997,1.0,0.0,0.0,3.765889167785645,3.765914440155029,9.46298939652479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12329.16796875,0.0,1666.20703125,1895.4371337890625,0.0,2878.174072265625,0.931273877620697,1.0,0.0,3.0,1.0,0.0
18013200,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.910250186920166,0.4214217066764831,0.3803012669086456,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.982488453388214,0.5233951210975647,0.495579332113266,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9237145781517028,0.4383097887039184,0.3073813021183014,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9116128087043762,0.4233909547328949,0.4020891189575195,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7582182288169861,0.2413561344146728,1.0961576700210571,284.94952392578125,284.95001220703125,302.232421875,297.3857727050781,299.0729064941406,297.244140625,284.94952392578125,1.0,0.5921493172645569,0.4873229265213012,0.4873229265213012,1.0,1.0,-3.219951629638672,1.175561785697937,2.0443899631500244,0.4448326826095581,0.927489936351776,0.927489936351776,0.0,142.63278198242188,118.0,76167.015625,0.0,2684.25537109375,1.0,278.1499938964844,282.9841003417969,300.3861083984375,305.3471069335937,293.1499938964844,293.1499938964844,278.1499938964844,36031.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439000248908997,1.0,0.0,0.0,3.765889167785645,3.765914440155029,9.46298939652479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12329.16796875,0.0,1666.20703125,1895.4371337890625,0.0,2878.174072265625,0.931273877620697,1.0,0.0,3.0,1.0,0.0
18013260,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.936932384967804,0.4217361807823181,0.3802067339420318,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.9990000128746032,0.5264410972595215,0.4918241798877716,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.951178014278412,0.4393283426761627,0.3077915608882904,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9392178654670716,0.4247053563594818,0.4029212296009063,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7772588729858398,0.241534024477005,1.0950183868408203,284.9454650878906,284.95001220703125,302.2665405273437,297.3783264160156,299.0812072753906,297.2467041015625,284.9447937011719,1.0,0.5854769945144653,0.4856500625610351,0.4856500625610351,1.0,1.0,-3.215458393096924,1.1701723337173462,2.045286178588867,0.4408333003520965,0.9237630367279052,0.9237630367279052,0.0,131.9578094482422,121.0,76000.828125,0.0,2616.63037109375,1.0,278.1499938964844,282.9791259765625,300.37847900390625,305.3328552246094,293.1499938964844,293.1499938964844,278.1499938964844,36146.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439571261405945,1.0,0.0,0.0,3.7621452808380127,3.7621705532073975,9.444183888263068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12300.3916015625,0.0,1662.677734375,1895.4371337890625,0.0,2878.707763671875,0.930452048778534,1.0,0.0,3.0,1.0,0.0
18013320,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.936932384967804,0.4217361807823181,0.3802067339420318,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.9990000128746032,0.5264410972595215,0.4918241798877716,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.951178014278412,0.4393283426761627,0.3077915608882904,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9392178654670716,0.4247053563594818,0.4029212296009063,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7772588729858398,0.241534024477005,1.0950183868408203,284.9454650878906,284.95001220703125,302.2665405273437,297.3783264160156,299.0812072753906,297.2467041015625,284.9447937011719,1.0,0.5854769945144653,0.4856500625610351,0.4856500625610351,1.0,1.0,-3.215458393096924,1.1701723337173462,2.045286178588867,0.4408333003520965,0.9237630367279052,0.9237630367279052,0.0,131.9578094482422,121.0,76000.828125,0.0,2616.63037109375,1.0,278.1499938964844,282.9791259765625,300.37847900390625,305.3328552246094,293.1499938964844,293.1499938964844,278.1499938964844,36146.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439571261405945,1.0,0.0,0.0,3.7621452808380127,3.7621705532073975,9.444183888263068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12300.3916015625,0.0,1662.677734375,1895.4371337890625,0.0,2878.707763671875,0.930452048778534,1.0,0.0,3.0,1.0,0.0
18013380,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.9458104372024536,0.4219274222850799,0.380281925201416,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.9990000128746032,0.5315483212471008,0.4798871278762817,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.9602068662643432,0.4402546882629394,0.3083547949790954,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.9488986134529114,0.4259412288665771,0.403971791267395,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.7838108539581299,0.2416741997003555,1.0950719118118286,284.9408874511719,284.95001220703125,302.30010986328125,297.3702697753906,299.0941467285156,297.2577819824219,284.94097900390625,1.0,0.5821660757064819,0.483977198600769,0.483977198600769,1.0,1.0,-3.203198194503784,1.1616848707199097,2.041513442993164,0.4350752532482147,0.9147827625274658,0.9147827625274658,0.0,128.33970642089844,124.0,75600.09375,0.0,2572.485107421875,1.0,278.1499938964844,282.9786376953125,300.3678283691406,305.2972106933594,293.1499938964844,293.1499938964844,278.1499938964844,36493.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843442440032959,1.0,0.0,0.0,3.741758584976196,3.741783618927002,9.342106181975396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12225.5546875,0.0,1641.454833984375,1895.4371337890625,0.0,2873.894287109375,0.9261581897735596,1.0,0.0,3.0,1.0,0.0
18013440,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.9458104372024536,0.4219274222850799,0.380281925201416,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.9990000128746032,0.5315483212471008,0.4798871278762817,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.9602068662643432,0.4402546882629394,0.3083547949790954,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.9488986134529114,0.4259412288665771,0.403971791267395,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.7838108539581299,0.2416741997003555,1.0950719118118286,284.9408874511719,284.95001220703125,302.30010986328125,297.3702697753906,299.0941467285156,297.2577819824219,284.94097900390625,1.0,0.5821660757064819,0.483977198600769,0.483977198600769,1.0,1.0,-3.203198194503784,1.1616848707199097,2.041513442993164,0.4350752532482147,0.9147827625274658,0.9147827625274658,0.0,128.33970642089844,124.0,75600.09375,0.0,2572.485107421875,1.0,278.1499938964844,282.9786376953125,300.3678283691406,305.2972106933594,293.1499938964844,293.1499938964844,278.1499938964844,36493.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843442440032959,1.0,0.0,0.0,3.741758584976196,3.741783618927002,9.342106181975396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12225.5546875,0.0,1641.454833984375,1895.4371337890625,0.0,2873.894287109375,0.9261581897735596,1.0,0.0,3.0,1.0,0.0
18013500,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.9480432271957396,0.4220301508903503,0.3803429901599884,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.9990000128746032,0.5343893766403198,0.4769437313079834,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.962581992149353,0.4407296180725097,0.3086594939231872,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.9515343308448792,0.4265711605548858,0.4045300781726837,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.7855207324028015,0.241765022277832,1.0953083038330078,284.9433288574219,284.95001220703125,302.31671142578125,297.36602783203125,299.1015014648437,297.2645263671875,284.9435119628906,1.0,0.5813440084457397,0.4831407964229584,0.4831407964229584,1.0,1.0,-3.2010490894317627,1.1590344905853271,2.0420145988464355,0.4329162836074829,0.913923680782318,0.913923680782318,0.0,127.49671936035156,124.0,75479.7421875,0.0,2563.650390625,1.0,278.1499938964844,282.98114013671875,300.36309814453125,305.282470703125,293.1499938964844,293.1499938964844,278.1499938964844,36442.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431071639060974,1.0,0.0,0.0,3.733847379684448,3.733872175216675,9.302644343733846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12203.5234375,0.0,1631.85302734375,1895.4371337890625,0.0,2870.758544921875,0.9243757128715516,1.0,0.0,3.0,1.0,0.0
18013560,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9495262503623962,0.4221330881118774,0.3804162740707397,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9990000128746032,0.5371895432472229,0.4750278294086456,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9642428159713744,0.4412080943584442,0.3089757859706878,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9534224271774292,0.4272044897079468,0.4051039218902588,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7866857647895813,0.2418632209300995,1.0956391096115112,284.9459533691406,284.95001220703125,302.33319091796875,297.3616638183594,299.1090393066406,297.2707824707031,284.9461669921875,1.0,0.5810012817382812,0.4824577569961548,0.4824577569961548,1.0,1.0,-3.200298547744751,1.1572471857070925,2.043051481246948,0.4313221573829651,0.9141376614570618,0.9141376614570618,0.0,126.97857666015624,142.0,75402.8515625,0.0,2559.352294921875,1.0,278.1499938964844,282.983154296875,300.35894775390625,305.2715148925781,293.1499938964844,293.1499938964844,278.1499938964844,36341.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428544402122498,1.0,0.0,0.0,3.728553056716919,3.7285780906677246,9.276282639802956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12189.3681640625,0.0,1624.944580078125,1895.4371337890625,0.0,2868.3955078125,0.9231334328651428,1.0,0.0,3.0,1.0,0.0
18013620,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.9402607679367064,0.4223998785018921,0.3807588219642639,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.9990000128746032,0.5413141250610352,0.4880102574825287,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.9560734033584596,0.4422338008880615,0.3097660839557647,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.9451380372047424,0.4285370707511902,0.4064635634422302,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.7798729538917542,0.2421132624149322,1.0973007678985596,284.96142578125,284.95001220703125,302.3657531738281,297.3524475097656,299.1210632324219,297.2765197753906,284.96221923828125,1.0,0.5868169069290161,0.4810916781425476,0.4810916781425476,1.0,1.0,-3.220864534378052,1.1625573635101318,2.05830717086792,0.4317136704921722,0.9270472526550292,0.9270472526550292,0.0,131.16763305664062,160.0,75694.328125,0.0,2623.197509765625,1.0,278.1499938964844,282.9906005859375,300.35308837890625,305.2733459472656,293.1499938964844,293.1499938964844,278.1499938964844,35688.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429380059242249,1.0,0.0,0.0,3.737113952636719,3.737138748168945,9.318927709500712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12236.455078125,0.0,1629.8740234375,1895.4371337890625,0.0,2869.17724609375,0.924714744091034,1.0,0.0,3.0,1.0,0.0
18013680,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.9402607679367064,0.4223998785018921,0.3807588219642639,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.9990000128746032,0.5413141250610352,0.4880102574825287,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.9560734033584596,0.4422338008880615,0.3097660839557647,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.9451380372047424,0.4285370707511902,0.4064635634422302,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.7798729538917542,0.2421132624149322,1.0973007678985596,284.96142578125,284.95001220703125,302.3657531738281,297.3524475097656,299.1210632324219,297.2765197753906,284.96221923828125,1.0,0.5868169069290161,0.4810916781425476,0.4810916781425476,1.0,1.0,-3.220864534378052,1.1625573635101318,2.05830717086792,0.4317136704921722,0.9270472526550292,0.9270472526550292,0.0,131.16763305664062,160.0,75694.328125,0.0,2623.197509765625,1.0,278.1499938964844,282.9906005859375,300.35308837890625,305.2733459472656,293.1499938964844,293.1499938964844,278.1499938964844,35688.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429380059242249,1.0,0.0,0.0,3.737113952636719,3.737138748168945,9.318927709500712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12236.455078125,0.0,1629.8740234375,1895.4371337890625,0.0,2869.17724609375,0.924714744091034,1.0,0.0,3.0,1.0,0.0
18013740,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9211466908454896,0.4226410388946533,0.3812577426433563,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.9990066289901732,0.5418975353240967,0.5131580829620361,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.9379838705062866,0.4432570338249206,0.3106914162635803,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.9269374012947084,0.4298653900623321,0.4080032706260681,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.7662648558616638,0.2423085272312164,1.099634885787964,284.973388671875,284.95001220703125,302.3977966308594,297.3426818847656,299.12261962890625,297.2648620605469,284.9737854003906,1.0,0.5970593094825745,0.4797255992889404,0.4797255992889404,1.0,1.0,-3.257657289505005,1.1742372512817385,2.0834200382232666,0.4352402687072754,0.9477570652961732,0.9477570652961732,0.0,140.03211975097656,178.0,76407.2265625,0.0,2746.725830078125,1.0,278.1499938964844,282.9877319335937,300.34979248046875,305.31158447265625,293.1499938964844,293.1499938964844,278.1499938964844,34999.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444612622261047,1.0,0.0,0.0,3.7752609252929688,3.7752859592437744,9.510147265245904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12359.1435546875,0.0,1669.2984619140625,1895.4371337890625,0.0,2883.423583984375,0.932793378829956,1.0,0.0,3.0,1.0,0.0
