time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013800,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9211466908454896,0.4226410388946533,0.3812577426433563,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.9990066289901732,0.5418975353240967,0.5131580829620361,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.9379838705062866,0.4432570338249206,0.3106914162635803,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.9269374012947084,0.4298653900623321,0.4080032706260681,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.7662648558616638,0.2423085272312164,1.099634885787964,284.973388671875,284.95001220703125,302.3977966308594,297.3426818847656,299.12261962890625,297.2648620605469,284.9737854003906,1.0,0.5970593094825745,0.4797255992889404,0.4797255992889404,1.0,1.0,-3.257657289505005,1.1742372512817385,2.0834200382232666,0.4352402687072754,0.9477570652961732,0.9477570652961732,0.0,140.03211975097656,178.0,76407.2265625,0.0,2746.725830078125,1.0,278.1499938964844,282.9877319335937,300.34979248046875,305.31158447265625,293.1499938964844,293.1499938964844,278.1499938964844,34999.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444612622261047,1.0,0.0,0.0,3.7752609252929688,3.7752859592437744,9.510147265245904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12359.1435546875,0.0,1669.2984619140625,1895.4371337890625,0.0,2883.423583984375,0.932793378829956,1.0,0.0,3.0,1.0,0.0
18013860,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.8976726531982422,0.4225993752479553,0.3817064762115478,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.9804479479789734,0.5419641137123108,0.5138074159622192,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.9130723476409912,0.4437756240367889,0.3114210963249206,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.9031944870948792,0.4306021332740783,0.4091914296150207,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.7489367723464966,0.2422660142183303,1.1017965078353882,284.9606018066406,284.95001220703125,302.4192810058594,297.335693359375,299.11895751953125,297.25408935546875,284.9599609375,1.0,0.6040932536125183,0.4782873094081878,0.4782873094081878,1.0,1.0,-3.2637293338775635,1.1734877824783323,2.0902416706085205,0.4335988759994507,0.9471125602722168,0.9471125602722168,0.0,151.30763244628906,178.0,76562.2578125,0.0,2822.1962890625,1.0,278.1499938964844,282.9708251953125,300.3447570800781,305.3282775878906,293.1499938964844,293.1499938964844,278.1499938964844,35219.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458189368247986,1.0,0.0,0.0,3.796736001968384,3.796761274337769,9.618648846299038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.908203125,0.0,1696.5535888671875,1895.4371337890625,0.0,2896.126953125,0.9375727772712708,1.0,0.0,3.0,1.0,0.0
18013920,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.8882215619087219,0.422532320022583,0.3818660080432892,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.9712375402450562,0.5422793030738831,0.5141799449920654,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.9031032919883728,0.4439792335033417,0.3117305040359497,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.8939343690872192,0.4309121668338775,0.4097086787223816,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.7417488694190979,0.2422136813402176,1.102627515792847,284.95611572265625,284.95001220703125,302.4292907714844,297.3323059082031,299.1181335449219,297.2506103515625,284.9557800292969,1.0,0.6074737906455994,0.4776104390621185,0.4776104390621185,1.0,1.0,-3.26636266708374,1.173028588294983,2.093333959579468,0.4325728714466095,0.9459709525108336,0.9459709525108336,0.0,156.70904541015625,196.0,76593.8984375,0.0,2857.8076171875,1.0,278.1499938964844,282.9656982421875,300.3407897949219,305.3284606933594,293.1499938964844,293.1499938964844,278.1499938964844,35404.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463135361671448,1.0,0.0,0.0,3.8020193576812735,3.802044630050659,9.645436875871385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.79296875,0.0,1704.320556640625,1895.4371337890625,0.0,2900.755126953125,0.9388973712921144,1.0,0.0,3.0,1.0,0.0
18013980,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8623308539390564,0.4222529232501983,0.3822697401046753,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9425787329673768,0.5439354777336121,0.5161786675453186,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8769750595092773,0.4445492923259735,0.3126329481601715,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8684885501861572,0.4318139851093292,0.411242812871933,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7221128940582275,0.2419852167367935,1.1048669815063477,284.9506225585937,284.95001220703125,302.4602966308594,297.3213806152344,299.11785888671875,297.2437438964844,284.9505615234375,1.0,0.6182342767715454,0.475495308637619,0.475495308637619,1.0,1.0,-3.274874210357666,1.1716687679290771,2.103205442428589,0.4293572902679443,0.9441217184066772,0.9441217184066772,0.0,174.00331115722656,214.0,76657.109375,0.0,2972.381591796875,1.0,278.1499938964844,282.9570007324219,300.3266296386719,305.3191223144531,293.1499938964844,293.1499938964844,278.1499938964844,35730.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847329318523407,1.0,0.0,0.0,3.8116939067840576,3.8117194175720215,9.694587106423569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12393.6083984375,0.0,1718.509033203125,1895.4371337890625,0.0,2910.2626953125,0.9413419365882874,1.0,0.0,3.0,1.0,0.0
18014040,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8623308539390564,0.4222529232501983,0.3822697401046753,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9425787329673768,0.5439354777336121,0.5161786675453186,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8769750595092773,0.4445492923259735,0.3126329481601715,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8684885501861572,0.4318139851093292,0.411242812871933,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7221128940582275,0.2419852167367935,1.1048669815063477,284.9506225585937,284.95001220703125,302.4602966308594,297.3213806152344,299.11785888671875,297.2437438964844,284.9505615234375,1.0,0.6182342767715454,0.475495308637619,0.475495308637619,1.0,1.0,-3.274874210357666,1.1716687679290771,2.103205442428589,0.4293572902679443,0.9441217184066772,0.9441217184066772,0.0,174.00331115722656,214.0,76657.109375,0.0,2972.381591796875,1.0,278.1499938964844,282.9570007324219,300.3266296386719,305.3191223144531,293.1499938964844,293.1499938964844,278.1499938964844,35730.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847329318523407,1.0,0.0,0.0,3.8116939067840576,3.8117194175720215,9.694587106423569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12393.6083984375,0.0,1718.509033203125,1895.4371337890625,0.0,2910.2626953125,0.9413419365882874,1.0,0.0,3.0,1.0,0.0
18014100,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8513138294219971,0.4220999181270599,0.382458359003067,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.929084539413452,0.5449464917182922,0.5174305438995361,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8657246828079224,0.4448199868202209,0.3130736947059631,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8576257228851318,0.4322470426559448,0.4119931757450104,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7131689190864563,0.2418524771928787,1.105906367301941,284.9501953125,284.95001220703125,302.4755859375,297.315673828125,299.11834716796875,297.24151611328125,284.9501953125,1.0,0.6236768364906311,0.4744377434253692,0.4744377434253692,1.0,1.0,-3.2792892456054688,1.171029806137085,2.108259439468384,0.4277471005916595,0.9439150094985962,0.9439150094985962,0.0,182.8269195556641,214.0,76677.15625,0.0,3031.219482421875,1.0,278.1499938964844,282.9547119140625,300.3199462890625,305.3135070800781,293.1499938964844,293.1499938964844,278.1499938964844,35802.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476735949516296,1.0,0.0,0.0,3.8144071102142334,3.814432621002197,9.708393235996482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12394.48828125,0.0,1722.33935546875,1895.4371337890625,0.0,2913.486083984375,0.9420089721679688,1.0,0.0,3.0,1.0,0.0
18014160,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8413696885108948,0.4219418466091156,0.3826462924480438,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9166432619094848,0.5459919571876526,0.518733561038971,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8555423617362976,0.4450860023498535,0.3135139048099518,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8478238582611084,0.432673841714859,0.4127410650253296,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7042664885520935,0.241714060306549,1.106934666633606,284.950439453125,284.95001220703125,302.49072265625,297.309814453125,299.1195983886719,297.2395935058594,284.95050048828125,1.0,0.6291157007217407,0.4735758900642395,0.4735758900642395,1.0,1.0,-3.2837488651275635,1.170809626579285,2.1129391193389893,0.4265379011631012,0.944218635559082,0.944218635559082,0.0,191.7528686523437,217.0,76701.9296875,0.0,3090.880126953125,1.0,278.1499938964844,282.9530334472656,300.3135070800781,305.3082580566406,293.1499938964844,293.1499938964844,278.1499938964844,35837.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479906916618347,1.0,0.0,0.0,3.816916227340698,3.816941738128662,9.721169362819635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.35546875,0.0,1725.6497802734375,1895.4371337890625,0.0,2916.45458984375,0.9426066279411316,1.0,0.0,3.0,1.0,0.0
18014220,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8299693465232849,0.4216301441192627,0.3827846050262451,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9034875631332396,0.548137903213501,0.5211615562438965,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8441168069839478,0.4456194639205932,0.3142082393169403,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8368959426879883,0.4335243701934814,0.4139806926250458,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.693562388420105,0.2414410710334777,1.1077958345413208,284.94976806640625,284.95001220703125,302.5206298828125,297.2976989746094,299.1222839355469,297.236328125,284.94976806640625,1.0,0.6354504227638245,0.4718522131443023,0.4718522131443023,1.0,1.0,-3.290196657180786,1.1694201231002808,2.120776414871216,0.4237350225448608,0.9438496232032776,0.9438496232032776,0.0,203.2067108154297,205.0,76705.671875,0.0,3169.279052734375,1.0,278.1499938964844,282.9491271972656,300.3006286621094,305.2962341308594,293.1499938964844,293.1499938964844,278.1499938964844,35914.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485631942749023,1.0,0.0,0.0,3.8202223777771,3.8202481269836426,9.73801775216998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12392.681640625,0.0,1730.25390625,1895.4371337890625,0.0,2921.815185546875,0.9433971643447876,1.0,0.0,3.0,1.0,0.0
18014280,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8299693465232849,0.4216301441192627,0.3827846050262451,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9034875631332396,0.548137903213501,0.5211615562438965,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8441168069839478,0.4456194639205932,0.3142082393169403,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8368959426879883,0.4335243701934814,0.4139806926250458,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.693562388420105,0.2414410710334777,1.1077958345413208,284.94976806640625,284.95001220703125,302.5206298828125,297.2976989746094,299.1222839355469,297.236328125,284.94976806640625,1.0,0.6354504227638245,0.4718522131443023,0.4718522131443023,1.0,1.0,-3.290196657180786,1.1694201231002808,2.120776414871216,0.4237350225448608,0.9438496232032776,0.9438496232032776,0.0,203.2067108154297,205.0,76705.671875,0.0,3169.279052734375,1.0,278.1499938964844,282.9491271972656,300.3006286621094,305.2962341308594,293.1499938964844,293.1499938964844,278.1499938964844,35914.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485631942749023,1.0,0.0,0.0,3.8202223777771,3.8202481269836426,9.73801775216998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12392.681640625,0.0,1730.25390625,1895.4371337890625,0.0,2921.815185546875,0.9433971643447876,1.0,0.0,3.0,1.0,0.0
18014340,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8297002911567688,0.421367734670639,0.3825388252735138,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9046050906181335,0.5503471493721008,0.5232192873954773,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8443424105644226,0.4461927115917206,0.3145986199378967,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.837308943271637,0.4344024658203125,0.4147993326187134,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.6932271718978882,0.2412164956331253,1.1067365407943726,284.94757080078125,284.95001220703125,302.54998779296875,297.28497314453125,299.1250305175781,297.2340393066406,284.947509765625,1.0,0.6357356309890747,0.4701285362243652,0.4701285362243652,1.0,1.0,-3.292560815811157,1.1663933992385864,2.126167297363281,0.4201963245868683,0.9414092302322388,0.9414092302322388,0.0,203.41525268554688,193.0,76620.0078125,0.0,3175.683349609375,1.0,278.1499938964844,282.9450988769531,300.2870483398437,305.27862548828125,293.1499938964844,293.1499938964844,278.1499938964844,36038.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489710688591003,1.0,0.0,0.0,3.819146871566773,3.819172382354736,9.732534635986667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12373.4697265625,0.0,1729.92041015625,1895.4371337890625,0.0,2925.63427734375,0.9432257413864136,1.0,0.0,3.0,1.0,0.0
18014400,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8297002911567688,0.421367734670639,0.3825388252735138,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9046050906181335,0.5503471493721008,0.5232192873954773,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8443424105644226,0.4461927115917206,0.3145986199378967,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.837308943271637,0.4344024658203125,0.4147993326187134,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.6932271718978882,0.2412164956331253,1.1067365407943726,284.94757080078125,284.95001220703125,302.54998779296875,297.28497314453125,299.1250305175781,297.2340393066406,284.947509765625,1.0,0.6357356309890747,0.4701285362243652,0.4701285362243652,1.0,1.0,-3.292560815811157,1.1663933992385864,2.126167297363281,0.4201963245868683,0.9414092302322388,0.9414092302322388,0.0,203.41525268554688,193.0,76620.0078125,0.0,3175.683349609375,1.0,278.1499938964844,282.9450988769531,300.2870483398437,305.27862548828125,293.1499938964844,293.1499938964844,278.1499938964844,36038.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489710688591003,1.0,0.0,0.0,3.819146871566773,3.819172382354736,9.732534635986667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12373.4697265625,0.0,1729.92041015625,1895.4371337890625,0.0,2925.63427734375,0.9432257413864136,1.0,0.0,3.0,1.0,0.0
18014460,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.8310971260070801,0.4191803336143493,0.3808629214763641,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.9080858826637268,0.5505054593086243,0.5237016081809998,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.8463312983512878,0.4447584450244903,0.3138384819030761,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.8393827676773071,0.4331827163696289,0.4140014946460724,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.6936121582984924,0.2387693524360656,1.0976507663726809,284.9344787597656,284.95001220703125,302.57879638671875,297.27362060546875,299.1141967773437,297.21258544921875,284.9340209960937,1.0,0.6320133805274963,0.4684577584266662,0.4684577584266662,1.0,1.0,-3.2783493995666504,1.156961441040039,2.121387958526612,0.4141137599945068,0.9269227981567384,0.9269227981567384,0.0,200.23309326171875,181.0,76135.5390625,0.0,3126.648681640625,1.0,278.1499938964844,282.9369201660156,300.27227783203125,305.24078369140625,293.1499938964844,293.1499938964844,278.1499938964844,36581.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487604260444641,1.0,0.0,0.0,3.8013932704925537,3.8014187812805176,9.64226046562544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12285.865234375,0.0,1712.7471923828125,1895.4371337890625,0.0,2923.661865234375,0.939485490322113,1.0,0.0,3.0,1.0,0.0
18014520,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.8310971260070801,0.4191803336143493,0.3808629214763641,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.9080858826637268,0.5505054593086243,0.5237016081809998,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.8463312983512878,0.4447584450244903,0.3138384819030761,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.8393827676773071,0.4331827163696289,0.4140014946460724,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.6936121582984924,0.2387693524360656,1.0976507663726809,284.9344787597656,284.95001220703125,302.57879638671875,297.27362060546875,299.1141967773437,297.21258544921875,284.9340209960937,1.0,0.6320133805274963,0.4684577584266662,0.4684577584266662,1.0,1.0,-3.2783493995666504,1.156961441040039,2.121387958526612,0.4141137599945068,0.9269227981567384,0.9269227981567384,0.0,200.23309326171875,181.0,76135.5390625,0.0,3126.648681640625,1.0,278.1499938964844,282.9369201660156,300.27227783203125,305.24078369140625,293.1499938964844,293.1499938964844,278.1499938964844,36581.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487604260444641,1.0,0.0,0.0,3.8013932704925537,3.8014187812805176,9.64226046562544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12285.865234375,0.0,1712.7471923828125,1895.4371337890625,0.0,2923.661865234375,0.939485490322113,1.0,0.0,3.0,1.0,0.0
18014580,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.8372463583946228,0.4181444644927978,0.3794461190700531,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.917857587337494,0.5516685843467712,0.5242969989776611,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.8532769680023193,0.4444162845611572,0.3132221698760986,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.8462327122688293,0.4329616129398346,0.4132963716983795,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.6983197927474976,0.2372646629810333,1.0885508060455322,284.9349365234375,284.95001220703125,302.6069641113281,297.2654724121094,299.1111145019531,297.2034606933594,284.93511962890625,1.0,0.6260876655578613,0.4667869806289673,0.4667869806289673,1.0,1.0,-3.264820337295532,1.147835373878479,2.1169850826263428,0.4077571630477905,0.9164023399353028,0.9164023399353028,0.0,192.7032470703125,169.0,75573.875,0.0,3055.278564453125,1.0,278.1499938964844,282.9432373046875,300.2593688964844,305.1877136230469,293.1499938964844,293.1499938964844,278.1499938964844,36850.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474630117416382,1.0,0.0,0.0,3.767822265625,3.7678475379943848,9.472706778979044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12184.775390625,0.0,1674.8150634765625,1895.4371337890625,0.0,2911.514404296875,0.9322444796562196,1.0,0.0,3.0,1.0,0.0
18014640,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.8372463583946228,0.4181444644927978,0.3794461190700531,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.917857587337494,0.5516685843467712,0.5242969989776611,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.8532769680023193,0.4444162845611572,0.3132221698760986,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.8462327122688293,0.4329616129398346,0.4132963716983795,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.6983197927474976,0.2372646629810333,1.0885508060455322,284.9349365234375,284.95001220703125,302.6069641113281,297.2654724121094,299.1111145019531,297.2034606933594,284.93511962890625,1.0,0.6260876655578613,0.4667869806289673,0.4667869806289673,1.0,1.0,-3.264820337295532,1.147835373878479,2.1169850826263428,0.4077571630477905,0.9164023399353028,0.9164023399353028,0.0,192.7032470703125,169.0,75573.875,0.0,3055.278564453125,1.0,278.1499938964844,282.9432373046875,300.2593688964844,305.1877136230469,293.1499938964844,293.1499938964844,278.1499938964844,36850.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474630117416382,1.0,0.0,0.0,3.767822265625,3.7678475379943848,9.472706778979044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12184.775390625,0.0,1674.8150634765625,1895.4371337890625,0.0,2911.514404296875,0.9322444796562196,1.0,0.0,3.0,1.0,0.0
18014700,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.8421475291252136,0.417861133813858,0.3789633810520172,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.9252846837043762,0.5524781346321106,0.524813175201416,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.8586980700492859,0.4444896578788757,0.3130913376808166,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.8515515923500061,0.4330866038799286,0.4131688773632049,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.7024579644203186,0.2367738634347915,1.085148811340332,284.9378356933594,284.95001220703125,302.6208190917969,297.26251220703125,299.11138916015625,297.20172119140625,284.93804931640625,1.0,0.6227906942367554,0.4659515619277954,0.4659515619277954,1.0,1.0,-3.2604570388793945,1.144207000732422,2.1162500381469727,0.4049974977970123,0.9140578508377076,0.9140578508377076,0.0,187.7191162109375,169.0,75358.90625,0.0,3018.16162109375,1.0,278.1499938964844,282.94757080078125,300.2557373046875,305.1677551269531,293.1499938964844,293.1499938964844,278.1499938964844,36787.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467247486114502,1.0,0.0,0.0,3.7537362575531006,3.753761529922485,9.402012324244424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12147.560546875,0.0,1657.73388671875,1895.4371337890625,0.0,2904.604248046875,0.9290642738342284,1.0,0.0,3.0,1.0,0.0
18014760,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.8478613495826721,0.4176444113254547,0.3785432875156402,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.9337723851203918,0.5533597469329834,0.5253982543945312,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.8649969696998596,0.4446388781070709,0.3130152821540832,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.8577328324317932,0.4332886636257171,0.4131152033805847,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.7073292136192322,0.2363819777965545,1.082190752029419,284.9408264160156,284.95001220703125,302.6345520019531,297.26031494140625,299.1131591796875,297.2008361816406,284.9410095214844,1.0,0.6193991899490356,0.4653951227664947,0.4653951227664947,1.0,1.0,-3.2569403648376465,1.141512751579285,2.115427732467652,0.4029847979545593,0.9127666354179382,0.9127666354179382,0.0,182.3818206787109,157.0,75185.9609375,0.0,2980.977294921875,1.0,278.1499938964844,282.9515686035156,300.25347900390625,305.15203857421875,293.1499938964844,293.1499938964844,278.1499938964844,36685.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460323810577393,1.0,0.0,0.0,3.742069721221924,3.7420947551727295,9.34366028104705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12117.9794921875,0.0,1643.2900390625,1895.4371337890625,0.0,2898.124267578125,0.9263924360275269,1.0,0.0,3.0,1.0,0.0
18014820,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8615473508834839,0.4173069596290588,0.3778000175952911,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.952869176864624,0.5552588701248169,0.5266985297203064,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8799737095832825,0.4450596868991852,0.3129568994045257,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8724702000617981,0.4338217079639435,0.4131397604942322,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7184039950370789,0.2358006834983825,1.0772173404693604,284.945068359375,284.95001220703125,302.6615295410156,297.2579650878906,299.11773681640625,297.2004699707031,284.9451904296875,1.0,0.6124387979507446,0.464282214641571,0.464282214641571,1.0,1.0,-3.2515869140625,1.1368582248687744,2.1147286891937256,0.3993205726146698,0.9114421606063844,0.9114421606063844,0.0,171.11758422851562,145.0,74923.46875,0.0,2907.10400390625,1.0,278.1499938964844,282.9569396972656,300.2519836425781,305.1305236816406,293.1499938964844,293.1499938964844,278.1499938964844,36474.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448514342308044,1.0,0.0,0.0,3.725031614303589,3.725056409835816,9.258768614017754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12074.19921875,0.0,1621.879150390625,1895.4371337890625,0.0,2887.073974609375,0.9224310517311096,1.0,0.0,3.0,1.0,0.0
18014880,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8615473508834839,0.4173069596290588,0.3778000175952911,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.952869176864624,0.5552588701248169,0.5266985297203064,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8799737095832825,0.4450596868991852,0.3129568994045257,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8724702000617981,0.4338217079639435,0.4131397604942322,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7184039950370789,0.2358006834983825,1.0772173404693604,284.945068359375,284.95001220703125,302.6615295410156,297.2579650878906,299.11773681640625,297.2004699707031,284.9451904296875,1.0,0.6124387979507446,0.464282214641571,0.464282214641571,1.0,1.0,-3.2515869140625,1.1368582248687744,2.1147286891937256,0.3993205726146698,0.9114421606063844,0.9114421606063844,0.0,171.11758422851562,145.0,74923.46875,0.0,2907.10400390625,1.0,278.1499938964844,282.9569396972656,300.2519836425781,305.1305236816406,293.1499938964844,293.1499938964844,278.1499938964844,36474.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448514342308044,1.0,0.0,0.0,3.725031614303589,3.725056409835816,9.258768614017754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12074.19921875,0.0,1621.879150390625,1895.4371337890625,0.0,2887.073974609375,0.9224310517311096,1.0,0.0,3.0,1.0,0.0
18014940,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8783808350563049,0.4169918298721313,0.3770858645439148,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9733130931854248,0.5572789907455444,0.528112530708313,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8981013894081116,0.445535808801651,0.3129448890686035,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8904168009757996,0.434413194656372,0.4132314920425415,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7309678792953491,0.2353928238153457,1.0730680227279663,284.94708251953125,284.95001220703125,302.6878662109375,297.2582092285156,299.1226806640625,297.200927734375,284.9471130371094,1.0,0.605372428894043,0.4631693065166473,0.4631693065166473,1.0,1.0,-3.247533082962036,1.132705807685852,2.1148273944854736,0.39586341381073,0.910492777824402,0.910492777824402,0.0,159.4371795654297,133.0,74731.9921875,0.0,2833.865478515625,1.0,278.1499938964844,282.9595947265625,300.2532653808594,305.11767578125,293.1499938964844,293.1499938964844,278.1499938964844,36329.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439069390296936,1.0,0.0,0.0,3.713571786880493,3.7135963439941406,9.201887678500498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12043.0068359375,0.0,1607.559326171875,1895.4371337890625,0.0,2878.23876953125,0.9197556972503662,1.0,0.0,3.0,1.0,0.0
18015000,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8783808350563049,0.4169918298721313,0.3770858645439148,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9733130931854248,0.5572789907455444,0.528112530708313,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8981013894081116,0.445535808801651,0.3129448890686035,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8904168009757996,0.434413194656372,0.4132314920425415,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7309678792953491,0.2353928238153457,1.0730680227279663,284.94708251953125,284.95001220703125,302.6878662109375,297.2582092285156,299.1226806640625,297.200927734375,284.9471130371094,1.0,0.605372428894043,0.4631693065166473,0.4631693065166473,1.0,1.0,-3.247533082962036,1.132705807685852,2.1148273944854736,0.39586341381073,0.910492777824402,0.910492777824402,0.0,159.4371795654297,133.0,74731.9921875,0.0,2833.865478515625,1.0,278.1499938964844,282.9595947265625,300.2532653808594,305.11767578125,293.1499938964844,293.1499938964844,278.1499938964844,36329.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439069390296936,1.0,0.0,0.0,3.713571786880493,3.7135963439941406,9.201887678500498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12043.0068359375,0.0,1607.559326171875,1895.4371337890625,0.0,2878.23876953125,0.9197556972503662,1.0,0.0,3.0,1.0,0.0
18015060,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8935219645500183,0.4167539775371551,0.3765406012535095,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9887381196022034,0.5588516592979431,0.5292266607284546,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.914808750152588,0.4459149241447449,0.3129458427429199,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9064319133758544,0.4348757565021515,0.4133123457431793,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7421172261238098,0.2351527661085128,1.0702500343322754,284.9476013183594,284.95001220703125,302.70751953125,297.260009765625,299.12579345703125,297.2015075683594,284.9476013183594,1.0,0.599953830242157,0.4621617794036865,0.4621617794036865,1.0,1.0,-3.2449281215667725,1.1293693780899048,2.115558862686157,0.3929425776004791,0.9095956087112428,0.9095956087112428,0.0,150.43614196777344,133.0,74608.5703125,0.0,2778.62060546875,1.0,278.1499938964844,282.96051025390625,300.25567626953125,305.1113586425781,293.1499938964844,293.1499938964844,278.1499938964844,36267.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432841300964355,1.0,0.0,0.0,3.706777811050415,3.706802368164064,9.16824831165286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12023.359375,0.0,1599.2877197265625,1895.4371337890625,0.0,2872.41357421875,0.9181838631629944,1.0,0.0,3.0,1.0,0.0
18015120,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8987599611282349,0.4166797697544098,0.3763686418533325,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9934649467468262,0.5593510866165161,0.5295817852020264,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.920971155166626,0.4460373818874359,0.3129477202892303,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9122914671897888,0.4350233972072601,0.4133391380310058,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7460266351699829,0.2350846976041793,1.0693976879119873,284.9476928710937,284.95001220703125,302.713623046875,297.2608337402344,299.1267395019531,297.2016906738281,284.9476928710937,1.0,0.5982373952865601,0.4618436098098755,0.4618436098098755,1.0,1.0,-3.2441565990448,1.1283296346664429,2.1158270835876465,0.3920218348503113,0.9092965722084044,0.9092965722084044,0.0,147.5861053466797,121.0,74572.046875,0.0,2761.257568359375,1.0,278.1499938964844,282.9607238769531,300.256591796875,305.1097106933594,293.1499938964844,293.1499938964844,278.1499938964844,36252.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430893421173096,1.0,0.0,0.0,3.704802989959717,3.704827547073364,9.158483180726762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12017.58984375,0.0,1596.916015625,1895.4371337890625,0.0,2870.592041015625,0.917729914188385,1.0,0.0,3.0,1.0,0.0
18015180,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.9166266322135924,0.416268914937973,0.37572181224823,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.9990000128746032,0.5628587007522583,0.51426762342453,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.9413406252861024,0.4464626610279083,0.3130197823047638,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.9324870109558104,0.435552030801773,0.4135347902774811,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.7589930891990662,0.2347587645053863,1.066415548324585,284.9374389648437,284.95001220703125,302.7388000488281,297.2656555175781,299.1327819824219,297.2079467773437,284.9367370605469,1.0,0.5898528099060059,0.460517942905426,0.460517942905426,1.0,1.0,-3.221813678741455,1.1165506839752195,2.105262994766236,0.3853701651096344,0.897563099861145,0.897563099861145,0.0,138.22909545898438,109.0,74069.0234375,0.0,2664.09326171875,1.0,278.1499938964844,282.9564514160156,300.2598571777344,305.08837890625,293.1499938964844,293.1499938964844,278.45001220703125,36649.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419559001922607,1.0,0.0,0.0,3.683403730392456,3.683428287506104,9.052988048097176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11187.0966796875,0.0,1575.5517578125,1895.4371337890625,0.0,2859.99462890625,0.913086235523224,1.0,0.0,3.0,1.0,0.0
18015240,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.9166266322135924,0.416268914937973,0.37572181224823,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.9990000128746032,0.5628587007522583,0.51426762342453,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.9413406252861024,0.4464626610279083,0.3130197823047638,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.9324870109558104,0.435552030801773,0.4135347902774811,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.7589930891990662,0.2347587645053863,1.066415548324585,284.9374389648437,284.95001220703125,302.7388000488281,297.2656555175781,299.1327819824219,297.2079467773437,284.9367370605469,1.0,0.5898528099060059,0.460517942905426,0.460517942905426,1.0,1.0,-3.221813678741455,1.1165506839752195,2.105262994766236,0.3853701651096344,0.897563099861145,0.897563099861145,0.0,138.22909545898438,109.0,74069.0234375,0.0,2664.09326171875,1.0,278.1499938964844,282.9564514160156,300.2598571777344,305.08837890625,293.1499938964844,293.1499938964844,278.45001220703125,36649.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419559001922607,1.0,0.0,0.0,3.683403730392456,3.683428287506104,9.052988048097176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11187.0966796875,0.0,1575.5517578125,1895.4371337890625,0.0,2859.99462890625,0.913086235523224,1.0,0.0,3.0,1.0,0.0
18015300,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.92557293176651,0.4163112640380859,0.3754687011241913,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9990000128746032,0.5660638809204102,0.5011857748031616,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9505718946456908,0.4468871355056762,0.3131060302257538,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9419164061546326,0.4359862506389618,0.4136867821216583,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.7651886940002441,0.2347062081098556,1.0651652812957764,285.03399658203125,284.95001220703125,302.7511291503906,297.2688293457031,299.1402587890625,297.2186584472656,285.03399658203125,1.0,0.5850186347961426,0.4598551094532013,0.4598551094532013,1.0,1.0,-3.204484224319458,1.1082963943481443,2.096187829971313,0.3808355927467346,0.973762571811676,0.973762571811676,0.0,133.93966674804688,109.0,73011.96875,0.0,2605.968994140625,1.0,278.4019775390625,283.0744934082031,300.2338562011719,304.8948669433594,293.1499938964844,293.1499938964844,278.45001220703125,33585.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368349075317383,1.0,0.0,0.0,3.731959581375122,3.7319839000701904,9.293240168517514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11553.15234375,0.0,1607.80419921875,1895.4371337890625,0.0,2812.158203125,0.9233101010322572,1.0,0.0,3.0,1.0,0.0
18015360,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9362984299659728,0.4163870811462402,0.3754372298717499,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9990000128746032,0.5702255368232727,0.4865073561668396,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9609920978546144,0.447360098361969,0.3133442997932434,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9526806473731996,0.4364592730998993,0.4140053987503052,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7726830840110779,0.2347161918878555,1.064462184906006,284.9970703125,284.95001220703125,302.7633361816406,297.2724609375,299.1512756347656,297.2340393066406,284.9937744140625,1.0,0.5798981189727783,0.459381490945816,0.459381490945816,1.0,1.0,-3.1866230964660645,1.1002531051635742,2.0863699913024902,0.3766215145587921,0.9716733694076538,0.9716733694076538,0.0,129.3072052001953,127.0,72892.4375,0.0,2545.455322265625,1.0,278.44317626953125,283.0441589355469,300.2521667480469,304.96044921875,293.1499938964844,293.1499938964844,278.1499938964844,33548.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354220390319824,1.0,0.0,0.0,3.789693355560303,3.789718151092529,9.582997790857917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12430.2314453125,0.0,1675.1644287109375,1895.4371337890625,0.0,2798.974853515625,0.9346675276756288,1.0,0.0,3.0,1.0,0.0
18015420,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9376050233840942,0.4153715074062347,0.3747336566448211,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9990000128746032,0.5774704813957214,0.4838421046733856,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.96293443441391,0.447333961725235,0.3134582638740539,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.954807460308075,0.4366000890731811,0.4142825305461883,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7737997770309448,0.2343702018260955,1.0631656646728516,284.90234375,284.95001220703125,302.7872619628906,297.281005859375,299.1688232421875,297.254638671875,284.904296875,1.0,0.5794914364814758,0.4584342837333679,0.4584342837333679,1.0,1.0,-3.1814324855804443,1.0961068868637085,2.0853254795074463,0.3727421760559082,0.8767633438110352,0.8767633438110352,0.0,128.3510284423828,147.0,73283.703125,0.0,2530.1572265625,1.0,278.1568603515625,282.9377746582031,300.28668212890625,305.0860595703125,293.1499938964844,293.1499938964844,278.45001220703125,38686.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397414088249207,1.0,0.0,0.0,3.662251472473145,3.662276029586792,8.949310768002761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11084.658203125,0.0,1567.010498046875,1895.4371337890625,0.0,2839.299072265625,0.9104878306388856,1.0,0.0,3.0,1.0,0.0
18015480,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9376050233840942,0.4153715074062347,0.3747336566448211,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9990000128746032,0.5774704813957214,0.4838421046733856,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.96293443441391,0.447333961725235,0.3134582638740539,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.954807460308075,0.4366000890731811,0.4142825305461883,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7737997770309448,0.2343702018260955,1.0631656646728516,284.90234375,284.95001220703125,302.7872619628906,297.281005859375,299.1688232421875,297.254638671875,284.904296875,1.0,0.5794914364814758,0.4584342837333679,0.4584342837333679,1.0,1.0,-3.1814324855804443,1.0961068868637085,2.0853254795074463,0.3727421760559082,0.8767633438110352,0.8767633438110352,0.0,128.3510284423828,147.0,73283.703125,0.0,2530.1572265625,1.0,278.1568603515625,282.9377746582031,300.28668212890625,305.0860595703125,293.1499938964844,293.1499938964844,278.45001220703125,38686.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397414088249207,1.0,0.0,0.0,3.662251472473145,3.662276029586792,8.949310768002761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11084.658203125,0.0,1567.010498046875,1895.4371337890625,0.0,2839.299072265625,0.9104878306388856,1.0,0.0,3.0,1.0,0.0
18015540,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9254151582717896,0.4156483709812164,0.3748466372489929,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9990000128746032,0.5820303559303284,0.5005743503570557,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9521254301071168,0.4484066367149353,0.3141215443611145,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9436561465263368,0.4376357197761535,0.4151972830295563,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7652267217636108,0.2345186918973922,1.0640251636505127,285.0191345214844,284.95001220703125,302.81060791015625,297.2911071777344,299.1816101074219,297.26513671875,285.0183410644531,1.0,0.586122453212738,0.4574870765209198,0.4574870765209198,1.0,1.0,-3.20458722114563,1.1028804779052734,2.1017067432403564,0.3738566040992737,0.9846473336219788,0.9846473336219788,0.0,133.69564819335938,165.0,73125.6875,0.0,2604.937255859375,1.0,278.4433288574219,283.0608215332031,300.2750549316406,304.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,33159.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333718776702881,1.0,0.0,0.0,3.786247491836548,3.7862722873687744,9.56557869358221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.19921875,0.0,1668.0528564453125,1895.4371337890625,0.0,2779.8564453125,0.9337905645370485,1.0,0.0,3.0,1.0,0.0
18015600,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9254151582717896,0.4156483709812164,0.3748466372489929,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9990000128746032,0.5820303559303284,0.5005743503570557,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9521254301071168,0.4484066367149353,0.3141215443611145,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9436561465263368,0.4376357197761535,0.4151972830295563,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7652267217636108,0.2345186918973922,1.0640251636505127,285.0191345214844,284.95001220703125,302.81060791015625,297.2911071777344,299.1816101074219,297.26513671875,285.0183410644531,1.0,0.586122453212738,0.4574870765209198,0.4574870765209198,1.0,1.0,-3.20458722114563,1.1028804779052734,2.1017067432403564,0.3738566040992737,0.9846473336219788,0.9846473336219788,0.0,133.69564819335938,165.0,73125.6875,0.0,2604.937255859375,1.0,278.4433288574219,283.0608215332031,300.2750549316406,304.976806640625,293.1499938964844,293.1499938964844,278.1499938964844,33159.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333718776702881,1.0,0.0,0.0,3.786247491836548,3.7862722873687744,9.56557869358221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.19921875,0.0,1668.0528564453125,1895.4371337890625,0.0,2779.8564453125,0.9337905645370485,1.0,0.0,3.0,1.0,0.0
