time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015660,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9055870175361632,0.4147867858409881,0.3746726512908935,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.9990000128746032,0.5817585587501526,0.5298495888710022,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9324582815170288,0.448577344417572,0.3146649301052093,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9238271713256836,0.4378895163536072,0.4159776568412781,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.7512803673744202,0.2341677993535995,1.0647157430648804,284.9224548339844,284.95001220703125,302.8333435058594,297.30255126953125,299.1744079589844,297.2457580566406,284.9246520996094,1.0,0.5968319773674011,0.4562621414661407,0.4562621414661407,1.0,1.0,-3.241992473602295,1.114421844482422,2.127570629119873,0.3769718110561371,0.9072681069374084,0.9072681069374084,0.0,143.3346405029297,183.0,74564.3984375,0.0,2733.419189453125,1.0,278.1565856933594,282.93505859375,300.32177734375,305.1902770996094,293.1499938964844,293.1499938964844,278.1499938964844,37211.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404690027236938,1.0,0.0,0.0,3.7283785343170166,3.7284035682678223,9.275414072362764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12048.5048828125,0.0,1631.3914794921875,1895.4371337890625,0.0,2846.09716796875,0.9240674376487732,1.0,0.0,3.0,1.0,0.0
18015720,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9055870175361632,0.4147867858409881,0.3746726512908935,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.9990000128746032,0.5817585587501526,0.5298495888710022,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9324582815170288,0.448577344417572,0.3146649301052093,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9238271713256836,0.4378895163536072,0.4159776568412781,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.7512803673744202,0.2341677993535995,1.0647157430648804,284.9224548339844,284.95001220703125,302.8333435058594,297.30255126953125,299.1744079589844,297.2457580566406,284.9246520996094,1.0,0.5968319773674011,0.4562621414661407,0.4562621414661407,1.0,1.0,-3.241992473602295,1.114421844482422,2.127570629119873,0.3769718110561371,0.9072681069374084,0.9072681069374084,0.0,143.3346405029297,183.0,74564.3984375,0.0,2733.419189453125,1.0,278.1565856933594,282.93505859375,300.32177734375,305.1902770996094,293.1499938964844,293.1499938964844,278.1499938964844,37211.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404690027236938,1.0,0.0,0.0,3.7283785343170166,3.7284035682678223,9.275414072362764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12048.5048828125,0.0,1631.3914794921875,1895.4371337890625,0.0,2846.09716796875,0.9240674376487732,1.0,0.0,3.0,1.0,0.0
18015780,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8782671093940735,0.4142464101314544,0.3746445775032043,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.986579954624176,0.5787740349769592,0.549367368221283,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.9023335576057434,0.4489995241165161,0.3153218030929565,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8949808478355408,0.4382856786251068,0.4168752431869507,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.7307507991790771,0.2337118536233902,1.0654996633529663,284.95245361328125,284.95001220703125,302.85546875,297.3150939941406,299.1589660644531,297.21551513671875,284.9515075683594,1.0,0.6089990139007568,0.4550372362136841,0.4550372362136841,1.0,1.0,-3.268192768096924,1.1214652061462402,2.146727561950684,0.3792081177234649,0.9220405220985411,0.9220405220985411,0.0,159.16574096679688,201.0,75002.53125,0.0,2875.7724609375,1.0,278.1500244140625,282.9505615234375,300.3197937011719,305.1963806152344,293.1499938964844,293.1499938964844,278.1499938964844,35863.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409650325775146,1.0,0.0,0.0,3.7355260848999023,3.735550880432129,9.31101055812178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12114.705078125,0.0,1629.37060546875,1895.4371337890625,0.0,2850.732666015625,0.9244407415390016,1.0,0.0,3.0,1.0,0.0
18015840,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8782671093940735,0.4142464101314544,0.3746445775032043,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.986579954624176,0.5787740349769592,0.549367368221283,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.9023335576057434,0.4489995241165161,0.3153218030929565,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8949808478355408,0.4382856786251068,0.4168752431869507,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.7307507991790771,0.2337118536233902,1.0654996633529663,284.95245361328125,284.95001220703125,302.85546875,297.3150939941406,299.1589660644531,297.21551513671875,284.9515075683594,1.0,0.6089990139007568,0.4550372362136841,0.4550372362136841,1.0,1.0,-3.268192768096924,1.1214652061462402,2.146727561950684,0.3792081177234649,0.9220405220985411,0.9220405220985411,0.0,159.16574096679688,201.0,75002.53125,0.0,2875.7724609375,1.0,278.1500244140625,282.9505615234375,300.3197937011719,305.1963806152344,293.1499938964844,293.1499938964844,278.1499938964844,35863.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409650325775146,1.0,0.0,0.0,3.7355260848999023,3.735550880432129,9.31101055812178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12114.705078125,0.0,1629.37060546875,1895.4371337890625,0.0,2850.732666015625,0.9244407415390016,1.0,0.0,3.0,1.0,0.0
18015900,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8636195659637451,0.4139177501201629,0.3747318387031555,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.971577525138855,0.5783581137657166,0.5488801598548889,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8872847557067871,0.4491744339466095,0.3157315850257873,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.880089521408081,0.4384258985519409,0.4174011945724487,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7195272445678711,0.2334033846855163,1.0659805536270142,284.9486083984375,284.95001220703125,302.8663024902344,297.3217163085937,299.1544494628906,297.20660400390625,284.9486999511719,1.0,0.6146135330200195,0.4544247686862945,0.4544247686862945,1.0,1.0,-3.2695066928863525,1.1205211877822876,2.1489853858947754,0.3775778710842132,0.9191179871559144,0.9191179871559144,0.0,168.69444274902344,201.0,74969.3671875,0.0,2931.634765625,1.0,278.1500244140625,282.94854736328125,300.3241577148437,305.2008972167969,293.1499938964844,293.1499938964844,278.1499938964844,36031.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410747051239014,1.0,0.0,0.0,3.7338948249816895,3.733919620513916,9.302880243922118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12105.25390625,0.0,1628.7635498046875,1895.4371337890625,0.0,2851.757568359375,0.9240643382072448,1.0,0.0,3.0,1.0,0.0
18015960,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8509621024131775,0.4135750532150268,0.3747846186161041,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9569692015647888,0.5785226821899414,0.5491623878479004,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8741018772125244,0.4493495225906372,0.3161273896694183,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8671071529388428,0.4385531842708587,0.4178973734378814,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7089613080024719,0.2330896407365799,1.0663504600524902,284.94940185546875,284.95001220703125,302.8769836425781,297.3285522460937,299.151123046875,297.20147705078125,284.949462890625,1.0,0.6200864315032959,0.4534870386123657,0.4534870386123657,1.0,1.0,-3.271427631378174,1.1190372705459597,2.152390480041504,0.3756593763828277,0.9194154143333436,0.9194154143333436,0.0,178.1719207763672,219.0,74962.8125,0.0,2988.639892578125,1.0,278.1499938964844,282.9488830566406,300.3290405273437,305.2049255371094,293.1499938964844,293.1499938964844,278.1499938964844,36021.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409660458564758,1.0,0.0,0.0,3.7334489822387695,3.733473777770996,9.300658803113038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12106.1748046875,0.0,1628.1715087890625,1895.4371337890625,0.0,2850.742431640625,0.923989474773407,1.0,0.0,3.0,1.0,0.0
18016020,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8301888704299927,0.4128665924072265,0.3748505115509033,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9300552010536194,0.5795058608055115,0.5505996942520142,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8523790240287781,0.4497075974941253,0.3169115483760834,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8457958102226257,0.4387801885604858,0.4188463985919952,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6896853446960449,0.2324585914611816,1.0669879913330078,284.950439453125,284.95001220703125,302.8978881835937,297.3426513671875,299.1467590332031,297.1954650878906,284.95050048828125,1.0,0.6308422088623047,0.4516116082668304,0.4516116082668304,1.0,1.0,-3.276084899902344,1.1162511110305786,2.159833669662476,0.3718505501747131,0.9202204942703248,0.9202204942703248,0.0,196.82354736328125,222.0,74972.953125,0.0,3102.93212890625,1.0,278.1499938964844,282.948486328125,300.34130859375,305.2169189453125,293.1499938964844,293.1499938964844,278.1499938964844,35981.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840579092502594,1.0,0.0,0.0,3.7343051433563232,3.73432993888855,9.30492490169854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12111.9541015625,0.0,1628.859619140625,1895.4371337890625,0.0,2847.12646484375,0.924158215522766,1.0,0.0,3.0,1.0,0.0
18016080,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8301888704299927,0.4128665924072265,0.3748505115509033,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9300552010536194,0.5795058608055115,0.5505996942520142,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8523790240287781,0.4497075974941253,0.3169115483760834,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8457958102226257,0.4387801885604858,0.4188463985919952,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6896853446960449,0.2324585914611816,1.0669879913330078,284.950439453125,284.95001220703125,302.8978881835937,297.3426513671875,299.1467590332031,297.1954650878906,284.95050048828125,1.0,0.6308422088623047,0.4516116082668304,0.4516116082668304,1.0,1.0,-3.276084899902344,1.1162511110305786,2.159833669662476,0.3718505501747131,0.9202204942703248,0.9202204942703248,0.0,196.82354736328125,222.0,74972.953125,0.0,3102.93212890625,1.0,278.1499938964844,282.948486328125,300.34130859375,305.2169189453125,293.1499938964844,293.1499938964844,278.1499938964844,35981.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840579092502594,1.0,0.0,0.0,3.7343051433563232,3.73432993888855,9.30492490169854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12111.9541015625,0.0,1628.859619140625,1895.4371337890625,0.0,2847.12646484375,0.924158215522766,1.0,0.0,3.0,1.0,0.0
18016140,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8191841244697571,0.4121644198894501,0.3746405243873596,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9159517884254456,0.5808095932006836,0.5521778464317322,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8414305448532104,0.4500967860221863,0.3175004124641418,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.834999680519104,0.4389978945255279,0.4194940030574798,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6792292594909668,0.2318446189165115,1.066310167312622,284.9496765136719,284.95001220703125,302.9181823730469,297.35723876953125,299.1434326171875,297.1918029785156,284.9496459960937,1.0,0.6369454860687256,0.4497361779212951,0.4497361779212951,1.0,1.0,-3.278407096862793,1.1125330924987793,2.1658740043640137,0.3677089214324951,0.919753909111023,0.919753909111023,0.0,208.1410675048828,210.0,74948.8125,0.0,3171.340087890625,1.0,278.1499938964844,282.94683837890625,300.3549499511719,305.2296142578125,293.1499938964844,293.1499938964844,278.1499938964844,36003.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400946855545044,1.0,0.0,0.0,3.7344353199005127,3.7344601154327393,9.305574053541932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12112.5009765625,0.0,1629.1746826171875,1895.4371337890625,0.0,2842.599853515625,0.9241888523101808,1.0,0.0,3.0,1.0,0.0
18016200,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8191841244697571,0.4121644198894501,0.3746405243873596,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9159517884254456,0.5808095932006836,0.5521778464317322,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8414305448532104,0.4500967860221863,0.3175004124641418,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.834999680519104,0.4389978945255279,0.4194940030574798,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6792292594909668,0.2318446189165115,1.066310167312622,284.9496765136719,284.95001220703125,302.9181823730469,297.35723876953125,299.1434326171875,297.1918029785156,284.9496459960937,1.0,0.6369454860687256,0.4497361779212951,0.4497361779212951,1.0,1.0,-3.278407096862793,1.1125330924987793,2.1658740043640137,0.3677089214324951,0.919753909111023,0.919753909111023,0.0,208.1410675048828,210.0,74948.8125,0.0,3171.340087890625,1.0,278.1499938964844,282.94683837890625,300.3549499511719,305.2296142578125,293.1499938964844,293.1499938964844,278.1499938964844,36003.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400946855545044,1.0,0.0,0.0,3.7344353199005127,3.7344601154327393,9.305574053541932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12112.5009765625,0.0,1629.1746826171875,1895.4371337890625,0.0,2842.599853515625,0.9241888523101808,1.0,0.0,3.0,1.0,0.0
18016260,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.818128228187561,0.4116268754005432,0.3741743266582489,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9156833291053772,0.5820444822311401,0.5533300638198853,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8409072160720825,0.4504893720149994,0.3177806437015533,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8343926668167114,0.439208835363388,0.4197134375572204,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.6780887246131897,0.2313801646232605,1.0643030405044556,284.94842529296875,284.95001220703125,302.93475341796875,297.3696594238281,299.1431579589844,297.1900329589844,284.9483337402344,1.0,0.6371843218803406,0.4486786127090454,0.4486786127090454,1.0,1.0,-3.27742075920105,1.1094982624053955,2.1679224967956543,0.3649992346763611,0.9183198809623718,0.9183198809623718,0.0,208.895263671875,210.0,74892.25,0.0,3173.407470703125,1.0,278.1499938964844,282.9457702636719,300.3667907714844,305.23858642578125,293.1499938964844,293.1499938964844,278.1499938964844,36062.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395925164222717,1.0,0.0,0.0,3.732433557510376,3.7324583530426025,9.295600875702804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12106.7138671875,0.0,1627.3070068359375,1895.4371337890625,0.0,2837.908447265625,0.9237728118896484,1.0,0.0,3.0,1.0,0.0
18016320,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8182520866394043,0.4115324020385742,0.3740785419940948,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9160773158073424,0.5822897553443909,0.5535462498664856,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8411433696746826,0.4505733251571655,0.3178293704986572,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8346042633056641,0.4392544031143188,0.4197454154491424,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6781712770462036,0.2312994599342346,1.0638846158981323,284.9482421875,284.95001220703125,302.9378662109375,297.3720397949219,299.1431884765625,297.1897888183594,284.9481811523437,1.0,0.6369202136993408,0.4484771490097046,0.4484771490097046,1.0,1.0,-3.2771594524383545,1.1089016199111938,2.16825795173645,0.3644718825817108,0.9180248379707336,0.9180248379707336,0.0,208.67990112304688,198.0,74879.453125,0.0,3171.632080078125,1.0,278.1499938964844,282.9456787109375,300.3690490722656,305.2401123046875,293.1499938964844,293.1499938964844,278.1499938964844,36074.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394870162010193,1.0,0.0,0.0,3.731845378875733,3.731870174407959,9.292670597460528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12105.2197265625,0.0,1626.7122802734375,1895.4371337890625,0.0,2836.922607421875,0.92364901304245,1.0,0.0,3.0,1.0,0.0
18016380,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8223099112510681,0.411010205745697,0.3734101355075836,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9231376051902772,0.5838888883590698,0.5548309683799744,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8460677862167358,0.451180100440979,0.3180887699127197,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8392788171768188,0.4395883083343506,0.4198523461818695,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.6817431449890137,0.2308660894632339,1.0609276294708252,284.9476013183594,284.95001220703125,302.9569702148437,297.3868408203125,299.1435852050781,297.18914794921875,284.94757080078125,1.0,0.6334874033927917,0.4472181499004364,0.4472181499004364,1.0,1.0,-3.274785280227661,1.1048835515975952,2.1699018478393555,0.3610822856426239,0.9161382913589478,0.9161382913589478,0.0,203.78623962402344,186.0,74783.546875,0.0,3139.08740234375,1.0,278.1499938964844,282.9457702636719,300.38330078125,305.2485656738281,293.1499938964844,293.1499938964844,278.1499938964844,36127.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387565016746521,1.0,0.0,0.0,3.726938486099243,3.7269632816314697,9.268250096283736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12093.4873046875,0.0,1621.4365234375,1895.4371337890625,0.0,2830.099609375,0.9225896596908568,1.0,0.0,3.0,1.0,0.0
18016440,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8223099112510681,0.411010205745697,0.3734101355075836,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9231376051902772,0.5838888883590698,0.5548309683799744,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8460677862167358,0.451180100440979,0.3180887699127197,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8392788171768188,0.4395883083343506,0.4198523461818695,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.6817431449890137,0.2308660894632339,1.0609276294708252,284.9476013183594,284.95001220703125,302.9569702148437,297.3868408203125,299.1435852050781,297.18914794921875,284.94757080078125,1.0,0.6334874033927917,0.4472181499004364,0.4472181499004364,1.0,1.0,-3.274785280227661,1.1048835515975952,2.1699018478393555,0.3610822856426239,0.9161382913589478,0.9161382913589478,0.0,203.78623962402344,186.0,74783.546875,0.0,3139.08740234375,1.0,278.1499938964844,282.9457702636719,300.38330078125,305.2485656738281,293.1499938964844,293.1499938964844,278.1499938964844,36127.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387565016746521,1.0,0.0,0.0,3.726938486099243,3.7269632816314697,9.268250096283736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12093.4873046875,0.0,1621.4365234375,1895.4371337890625,0.0,2830.099609375,0.9225896596908568,1.0,0.0,3.0,1.0,0.0
18016500,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8258759379386902,0.4107875227928161,0.3730530142784118,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.928892970085144,0.5847107172012329,0.5554396510124207,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8502097129821777,0.4515277743339538,0.3182055056095123,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8432400822639465,0.4397847950458526,0.4198726713657379,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6849938035011292,0.2306883037090301,1.0593409538269043,284.94744873046875,284.95001220703125,302.9662780761719,297.3941955566406,299.1438903808594,297.18914794921875,284.9474182128906,1.0,0.6311885118484497,0.4465886354446411,0.4465886354446411,1.0,1.0,-3.273345947265625,1.1027755737304688,2.170570135116577,0.3593495190143585,0.915190815925598,0.915190815925598,0.0,199.80067443847656,186.0,74729.7578125,0.0,3113.68408203125,1.0,278.1499938964844,282.9460754394531,300.39044189453125,305.2524108886719,293.1499938964844,293.1499938964844,278.1499938964844,36145.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83836430311203,1.0,0.0,0.0,3.7240052223205566,3.724030017852783,9.253666348740808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12086.66015625,0.0,1618.18359375,1895.4371337890625,0.0,2826.436767578125,0.9219458103179932,1.0,0.0,3.0,1.0,0.0
18016560,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8300501704216003,0.4105972349643707,0.3727058172225952,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9354950189590454,0.5855305790901184,0.5560337901115417,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8550589680671692,0.4519028067588806,0.318328708410263,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8478829860687256,0.4400083124637604,0.4198980629444122,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6888341307640076,0.2305350005626678,1.0577819347381592,284.947509765625,284.95001220703125,302.9754638671875,297.4014587402344,299.1444091796875,297.1893005371094,284.947509765625,1.0,0.6285560727119446,0.4460030794143677,0.4460030794143677,1.0,1.0,-3.271946907043457,1.1007832288742063,2.17116379737854,0.3577265441417694,0.9143960475921632,0.9143960475921632,0.0,195.3516845703125,174.0,74678.046875,0.0,3085.8037109375,1.0,278.1499938964844,282.9465637207031,300.3975830078125,305.2562561035156,293.1499938964844,293.1499938964844,278.1499938964844,36153.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379654884338379,1.0,0.0,0.0,3.7210307121276855,3.721055269241333,9.238889333573752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12080.1962890625,0.0,1614.80859375,1895.4371337890625,0.0,2822.712890625,0.9212870001792908,1.0,0.0,3.0,1.0,0.0
18016620,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.840169370174408,0.4102858304977417,0.3720406591892242,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9506924152374268,0.5871590971946716,0.557174801826477,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8668152093887329,0.4527125656604767,0.3185908198356628,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8591699004173279,0.4405148327350616,0.4199689030647278,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.6981356143951416,0.230286568403244,1.0547504425048828,284.94775390625,284.95001220703125,302.99334716796875,297.4156188964844,299.1454162597656,297.1898193359375,284.94775390625,1.0,0.6226839423179626,0.4448319971561432,0.4448319971561432,1.0,1.0,-3.269274950027466,1.0968531370162964,2.17242169380188,0.3545214235782623,0.9130253195762634,0.9130253195762634,0.0,185.44482421875,162.0,74578.8515625,0.0,3024.75439453125,1.0,278.1499938964844,282.9476318359375,300.4117126464844,305.2640991210937,293.1499938964844,293.1499938964844,278.1499938964844,36153.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371796011924744,1.0,0.0,0.0,3.7152812480926514,3.715306043624878,9.210361895384268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.0283203125,0.0,1608.1873779296875,1895.4371337890625,0.0,2815.375732421875,0.9200012683868408,1.0,0.0,3.0,1.0,0.0
18016680,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.840169370174408,0.4102858304977417,0.3720406591892242,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9506924152374268,0.5871590971946716,0.557174801826477,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8668152093887329,0.4527125656604767,0.3185908198356628,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8591699004173279,0.4405148327350616,0.4199689030647278,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.6981356143951416,0.230286568403244,1.0547504425048828,284.94775390625,284.95001220703125,302.99334716796875,297.4156188964844,299.1454162597656,297.1898193359375,284.94775390625,1.0,0.6226839423179626,0.4448319971561432,0.4448319971561432,1.0,1.0,-3.269274950027466,1.0968531370162964,2.17242169380188,0.3545214235782623,0.9130253195762634,0.9130253195762634,0.0,185.44482421875,162.0,74578.8515625,0.0,3024.75439453125,1.0,278.1499938964844,282.9476318359375,300.4117126464844,305.2640991210937,293.1499938964844,293.1499938964844,278.1499938964844,36153.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371796011924744,1.0,0.0,0.0,3.7152812480926514,3.715306043624878,9.210361895384268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.0283203125,0.0,1608.1873779296875,1895.4371337890625,0.0,2815.375732421875,0.9200012683868408,1.0,0.0,3.0,1.0,0.0
18016740,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8528105616569519,0.4100278317928314,0.3713968098163605,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9676302075386048,0.5887789130210876,0.5582709312438965,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.881376326084137,0.4535790681838989,0.3188690841197967,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8732232451438904,0.4410669207572937,0.4200536012649536,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7094715237617493,0.2300971746444702,1.0518285036087036,284.9479675292969,284.95001220703125,303.0106201171875,297.4291381835937,299.1463317871094,297.1905212402344,284.9479675292969,1.0,0.6163878440856934,0.4436608850955963,0.4436608850955963,1.0,1.0,-3.2667410373687744,1.092967867851257,2.173773288726806,0.3513462245464325,0.9117781519889832,0.9117781519889832,0.0,174.62921142578125,150.0,74483.390625,0.0,2959.033203125,1.0,278.1499938964844,282.9485778808594,300.42535400390625,305.27178955078125,293.1499938964844,293.1499938964844,278.1499938964844,36148.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364295363426208,1.0,0.0,0.0,3.709782361984253,3.709806919097901,9.18311798159266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12056.3447265625,0.0,1601.828369140625,1895.4371337890625,0.0,2808.375244140625,0.9187659621238708,1.0,0.0,3.0,1.0,0.0
18016800,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8528105616569519,0.4100278317928314,0.3713968098163605,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9676302075386048,0.5887789130210876,0.5582709312438965,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.881376326084137,0.4535790681838989,0.3188690841197967,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8732232451438904,0.4410669207572937,0.4200536012649536,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7094715237617493,0.2300971746444702,1.0518285036087036,284.9479675292969,284.95001220703125,303.0106201171875,297.4291381835937,299.1463317871094,297.1905212402344,284.9479675292969,1.0,0.6163878440856934,0.4436608850955963,0.4436608850955963,1.0,1.0,-3.2667410373687744,1.092967867851257,2.173773288726806,0.3513462245464325,0.9117781519889832,0.9117781519889832,0.0,174.62921142578125,150.0,74483.390625,0.0,2959.033203125,1.0,278.1499938964844,282.9485778808594,300.42535400390625,305.27178955078125,293.1499938964844,293.1499938964844,278.1499938964844,36148.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364295363426208,1.0,0.0,0.0,3.709782361984253,3.709806919097901,9.18311798159266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12056.3447265625,0.0,1601.828369140625,1895.4371337890625,0.0,2808.375244140625,0.9187659621238708,1.0,0.0,3.0,1.0,0.0
18016860,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8683441281318665,0.4098051190376282,0.370769590139389,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9851160645484924,0.5903849005699158,0.5593346357345581,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8988781571388245,0.4544934928417206,0.3191675245761871,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8902419805526733,0.4416470825672149,0.4201487898826599,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7220166921615601,0.229957565665245,1.0490461587905884,284.9482421875,284.95001220703125,303.0272827148437,297.4417724609375,299.1474304199219,297.1912841796875,284.9482421875,1.0,0.6098169088363647,0.4425868988037109,0.4425868988037109,1.0,1.0,-3.2643935680389404,1.0893802642822266,2.175013303756714,0.3484394252300262,0.9107267260551452,0.9107267260551452,0.0,163.3013916015625,138.0,74396.5546875,0.0,2890.949951171875,1.0,278.1499938964844,282.94952392578125,300.438232421875,305.279296875,293.1499938964844,293.1499938964844,278.1499938964844,36136.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835733950138092,1.0,0.0,0.0,3.704747438430786,3.7047719955444336,9.158207490145288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12045.865234375,0.0,1595.973876953125,1895.4371337890625,0.0,2801.884765625,0.9176308512687684,1.0,0.0,3.0,1.0,0.0
18016920,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8683441281318665,0.4098051190376282,0.370769590139389,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9851160645484924,0.5903849005699158,0.5593346357345581,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8988781571388245,0.4544934928417206,0.3191675245761871,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8902419805526733,0.4416470825672149,0.4201487898826599,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7220166921615601,0.229957565665245,1.0490461587905884,284.9482421875,284.95001220703125,303.0272827148437,297.4417724609375,299.1474304199219,297.1912841796875,284.9482421875,1.0,0.6098169088363647,0.4425868988037109,0.4425868988037109,1.0,1.0,-3.2643935680389404,1.0893802642822266,2.175013303756714,0.3484394252300262,0.9107267260551452,0.9107267260551452,0.0,163.3013916015625,138.0,74396.5546875,0.0,2890.949951171875,1.0,278.1499938964844,282.94952392578125,300.438232421875,305.279296875,293.1499938964844,293.1499938964844,278.1499938964844,36136.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835733950138092,1.0,0.0,0.0,3.704747438430786,3.7047719955444336,9.158207490145288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12045.865234375,0.0,1595.973876953125,1895.4371337890625,0.0,2801.884765625,0.9176308512687684,1.0,0.0,3.0,1.0,0.0
18016980,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8860310912132263,0.4095880091190338,0.370174378156662,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9990000128746032,0.5921112895011902,0.557604193687439,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9194579124450684,0.4554284214973449,0.3195004463195801,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9094669222831726,0.442227840423584,0.4202720820903778,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.7352331280708313,0.2298424392938614,1.0464963912963867,284.9463806152344,284.95001220703125,303.0433349609375,297.45330810546875,299.1483154296875,297.19244384765625,284.9460144042969,1.0,0.6028775572776794,0.4415128827095032,0.4415128827095032,1.0,1.0,-3.258758068084717,1.084547519683838,2.174210548400879,0.3452050983905792,0.9080618619918824,0.9080618619918824,0.0,152.26327514648438,126.0,74258.6875,0.0,2818.009765625,1.0,278.1499938964844,282.9488220214844,300.449951171875,305.2846069335937,293.1499938964844,293.1499938964844,278.1499938964844,36186.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350825309753418,1.0,0.0,0.0,3.698740005493164,3.698764562606812,9.128531246460624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12027.59765625,0.0,1589.48974609375,1895.4371337890625,0.0,2795.807861328125,0.916287899017334,1.0,0.0,3.0,1.0,0.0
18017040,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8860310912132263,0.4095880091190338,0.370174378156662,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9990000128746032,0.5921112895011902,0.557604193687439,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9194579124450684,0.4554284214973449,0.3195004463195801,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9094669222831726,0.442227840423584,0.4202720820903778,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.7352331280708313,0.2298424392938614,1.0464963912963867,284.9463806152344,284.95001220703125,303.0433349609375,297.45330810546875,299.1483154296875,297.19244384765625,284.9460144042969,1.0,0.6028775572776794,0.4415128827095032,0.4415128827095032,1.0,1.0,-3.258758068084717,1.084547519683838,2.174210548400879,0.3452050983905792,0.9080618619918824,0.9080618619918824,0.0,152.26327514648438,126.0,74258.6875,0.0,2818.009765625,1.0,278.1499938964844,282.9488220214844,300.449951171875,305.2846069335937,293.1499938964844,293.1499938964844,278.1499938964844,36186.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350825309753418,1.0,0.0,0.0,3.698740005493164,3.698764562606812,9.128531246460624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12027.59765625,0.0,1589.48974609375,1895.4371337890625,0.0,2795.807861328125,0.916287899017334,1.0,0.0,3.0,1.0,0.0
18017100,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.8921606540679932,0.4094163179397583,0.3699215352535248,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.9990000128746032,0.5937670469284058,0.5462897419929504,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9271510243415833,0.4558422565460205,0.3197069466114044,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9167053699493408,0.4424619078636169,0.4203837513923645,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.7397793531417847,0.2297466993331909,1.0455119609832764,284.9379272460937,284.95001220703125,303.0511474609375,297.4585876464844,299.1497497558594,297.1959533691406,284.93719482421875,1.0,0.5986262559890747,0.4409759044647217,0.4409759044647217,1.0,1.0,-3.244400978088379,1.077792048454285,2.166609048843384,0.3419386744499206,0.8996608257293701,0.8996608257293701,0.0,148.2776336669922,126.0,73966.03125,0.0,2765.8974609375,1.0,278.1499938964844,282.9447326660156,300.4542541503906,305.2770690917969,293.1499938964844,293.1499938964844,278.1499938964844,36528.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834608793258667,1.0,0.0,0.0,3.6872873306274414,3.6873116493225098,9.072087436834408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11979.759765625,0.0,1579.0411376953125,1895.4371337890625,0.0,2791.38916015625,0.913849115371704,1.0,0.0,3.0,1.0,0.0
18017160,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8990112543106079,0.4092253148555755,0.3696260750293731,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9990000128746032,0.5964238047599792,0.533833384513855,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.9357038140296936,0.4562428593635559,0.3198857605457306,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.9249842762947084,0.442678302526474,0.420455127954483,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.7449083924293518,0.229652851819992,1.044420599937439,284.93310546875,284.95001220703125,303.05877685546875,297.4635009765625,299.1542663574219,297.2040100097656,284.9327087402344,1.0,0.5939631462097168,0.4405142366886139,0.4405142366886139,1.0,1.0,-3.2280609607696533,1.0704848766326904,2.157576084136963,0.3383811712265014,0.8912777304649353,0.8912777304649353,0.0,143.99273681640625,114.0,73586.2890625,0.0,2708.83154296875,1.0,278.1499938964844,282.94586181640625,300.45672607421875,305.2579650878906,293.1499938964844,293.1499938964844,278.45001220703125,36890.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337756991386414,1.0,0.0,0.0,3.6670193672180176,3.667043685913086,8.972628506853653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11165.7568359375,0.0,1558.8797607421875,1895.4371337890625,0.0,2783.621337890625,0.9096038937568665,1.0,0.0,3.0,1.0,0.0
18017220,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9168683886528016,0.4094596207141876,0.3694165349006653,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9990000128746032,0.6043887138366699,0.5052892565727234,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9558295011520386,0.457593560218811,0.3205052316188812,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.945161998271942,0.4435735940933227,0.4208835661411285,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7578864097595215,0.2297873049974441,1.0431418418884275,284.9944763183594,284.95001220703125,303.0736389160156,297.4721374511719,299.172607421875,297.2344970703125,284.99127197265625,1.0,0.5838767290115356,0.4395909309387207,0.4395909309387207,1.0,1.0,-3.193212509155273,1.0550919771194458,2.138120412826538,0.3309203684329986,0.9647194743156432,0.9647194743156432,0.0,134.60421752929688,132.0,72431.71875,0.0,2587.563232421875,1.0,278.4431457519531,283.0350341796875,300.4515686035156,305.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,33612.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271080851554871,1.0,0.0,0.0,3.7730672359466553,3.773092031478882,9.49909804148774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12415.142578125,0.0,1655.981201171875,1895.4371337890625,0.0,2721.541748046875,0.9308804869651794,1.0,0.0,3.0,1.0,0.0
18017280,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9168683886528016,0.4094596207141876,0.3694165349006653,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9990000128746032,0.6043887138366699,0.5052892565727234,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9558295011520386,0.457593560218811,0.3205052316188812,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.945161998271942,0.4435735940933227,0.4208835661411285,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7578864097595215,0.2297873049974441,1.0431418418884275,284.9944763183594,284.95001220703125,303.0736389160156,297.4721374511719,299.172607421875,297.2344970703125,284.99127197265625,1.0,0.5838767290115356,0.4395909309387207,0.4395909309387207,1.0,1.0,-3.193212509155273,1.0550919771194458,2.138120412826538,0.3309203684329986,0.9647194743156432,0.9647194743156432,0.0,134.60421752929688,132.0,72431.71875,0.0,2587.563232421875,1.0,278.4431457519531,283.0350341796875,300.4515686035156,305.13250732421875,293.1499938964844,293.1499938964844,278.1499938964844,33612.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271080851554871,1.0,0.0,0.0,3.7730672359466553,3.773092031478882,9.49909804148774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12415.142578125,0.0,1655.981201171875,1895.4371337890625,0.0,2721.541748046875,0.9308804869651794,1.0,0.0,3.0,1.0,0.0
18017340,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9187206029891968,0.4085954427719116,0.3688297569751739,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9990000128746032,0.6117444634437561,0.5018443465232849,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9585970044136048,0.458027720451355,0.3209231197834015,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.947795271873474,0.4436943829059601,0.4211337864398956,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7594608664512634,0.2296224534511566,1.0426090955734253,284.9040832519531,284.95001220703125,303.087890625,297.47900390625,299.1875305175781,297.2567138671875,284.9059143066406,1.0,0.583427906036377,0.4386676251888275,0.4386676251888275,1.0,1.0,-3.188477039337158,1.0510566234588623,2.137420415878296,0.3274828791618347,0.8729065656661987,0.8729065656661987,0.0,133.45346069335938,150.0,72812.453125,0.0,2572.00732421875,1.0,278.156982421875,282.93267822265625,300.4853820800781,305.2577209472656,293.1499938964844,293.1499938964844,278.45001220703125,38685.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315914869308472,1.0,0.0,0.0,3.642854690551758,3.642879247665405,8.854764246279956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11067.9033203125,0.0,1545.2862548828125,1895.4371337890625,0.0,2763.265869140625,0.9061920046806335,1.0,0.0,3.0,1.0,0.0
18017400,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9187206029891968,0.4085954427719116,0.3688297569751739,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9990000128746032,0.6117444634437561,0.5018443465232849,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9585970044136048,0.458027720451355,0.3209231197834015,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.947795271873474,0.4436943829059601,0.4211337864398956,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7594608664512634,0.2296224534511566,1.0426090955734253,284.9040832519531,284.95001220703125,303.087890625,297.47900390625,299.1875305175781,297.2567138671875,284.9059143066406,1.0,0.583427906036377,0.4386676251888275,0.4386676251888275,1.0,1.0,-3.188477039337158,1.0510566234588623,2.137420415878296,0.3274828791618347,0.8729065656661987,0.8729065656661987,0.0,133.45346069335938,150.0,72812.453125,0.0,2572.00732421875,1.0,278.156982421875,282.93267822265625,300.4853820800781,305.2577209472656,293.1499938964844,293.1499938964844,278.45001220703125,38685.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315914869308472,1.0,0.0,0.0,3.642854690551758,3.642879247665405,8.854764246279956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11067.9033203125,0.0,1545.2862548828125,1895.4371337890625,0.0,2763.265869140625,0.9061920046806335,1.0,0.0,3.0,1.0,0.0
18017460,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9103078842163086,0.4089361727237701,0.3689666092395782,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9990000128746032,0.6161560416221619,0.5143678188323975,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9510524868965148,0.4594196379184723,0.3217839002609253,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.93964946269989,0.44461190700531,0.4218954443931579,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7536726593971252,0.2298921346664428,1.043845295906067,285.0190734863281,284.95001220703125,303.1004333496094,297.4835510253906,299.1985168457031,297.2680053710937,285.0179443359375,1.0,0.5886675119400024,0.4382036030292511,0.4382036030292511,1.0,1.0,-3.2071127891540527,1.056860327720642,2.150252342224121,0.3289803266525268,0.975641906261444,0.975641906261444,0.0,137.62832641601562,150.0,72570.7421875,0.0,2631.78076171875,1.0,278.4405822753906,283.0552673339844,300.4653015136719,305.13104248046875,293.1499938964844,293.1499938964844,278.45001220703125,33121.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254159092903137,1.0,0.0,0.0,3.75978946685791,3.7598140239715576,9.432359320271644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11648.6689453125,0.0,1636.5933837890625,1895.4371337890625,0.0,2705.814697265625,0.9278079867362976,1.0,0.0,3.0,1.0,0.0
