time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017520,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9093265533447266,0.4089578986167907,0.3690184354782104,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9990000128746032,0.6163889765739441,0.515945315361023,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9500945806503296,0.4595358073711395,0.3218871653079986,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9386325478553772,0.4446896314620971,0.4219959676265716,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.7529762387275696,0.2299153208732605,1.044056415557861,285.0166931152344,284.95001220703125,303.1015014648437,297.4838562011719,299.198974609375,297.2681579589844,285.0157775878906,1.0,0.5893282294273376,0.4381632506847381,0.4381632506847381,1.0,1.0,-3.209569215774536,1.057679295539856,2.1518900394439697,0.3292475938796997,0.9776821136474608,0.9776821136474608,0.0,138.1658935546875,168.0,72641.7109375,0.0,2639.63720703125,1.0,278.44317626953125,283.05255126953125,300.46929931640625,305.1448059082031,293.1499938964844,293.1499938964844,278.1499938964844,33161.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255231976509094,1.0,0.0,0.0,3.7678608894348153,3.767885446548462,9.47290061503736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12449.7158203125,0.0,1646.366943359375,1895.4371337890625,0.0,2706.811767578125,0.9296269416809082,1.0,0.0,3.0,1.0,0.0
18017580,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.893160879611969,0.4081979691982269,0.3689091503620147,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.9990000128746032,0.6163088083267212,0.5430194139480591,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.932681441307068,0.4600917100906372,0.3226849436759949,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.9207839369773864,0.4448902308940887,0.422709584236145,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.7411279678344727,0.2297173887491226,1.0453323125839231,284.92303466796875,284.95001220703125,303.1145324707031,297.4864807128906,299.1918640136719,297.2503967285156,284.92510986328125,1.0,0.5995508432388306,0.4376589059829712,0.4376589059829712,1.0,1.0,-3.245333194732666,1.0697765350341797,2.1755566596984863,0.3333983123302459,0.9015967845916748,0.9015967845916748,0.0,147.34535217285156,171.0,74036.6171875,0.0,2762.773193359375,1.0,278.15673828125,282.9305114746094,300.5074157714844,305.3475036621094,293.1499938964844,293.1499938964844,278.45001220703125,37262.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329755067825317,1.0,0.0,0.0,3.7057363986968994,3.705761194229126,9.163098297904072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11256.1435546875,0.0,1605.6549072265625,1895.4371337890625,0.0,2776.161865234375,0.9190669655799866,1.0,0.0,3.0,1.0,0.0
18017640,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.893160879611969,0.4081979691982269,0.3689091503620147,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.9990000128746032,0.6163088083267212,0.5430194139480591,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.932681441307068,0.4600917100906372,0.3226849436759949,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.9207839369773864,0.4448902308940887,0.422709584236145,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.7411279678344727,0.2297173887491226,1.0453323125839231,284.92303466796875,284.95001220703125,303.1145324707031,297.4864807128906,299.1918640136719,297.2503967285156,284.92510986328125,1.0,0.5995508432388306,0.4376589059829712,0.4376589059829712,1.0,1.0,-3.245333194732666,1.0697765350341797,2.1755566596984863,0.3333983123302459,0.9015967845916748,0.9015967845916748,0.0,147.34535217285156,171.0,74036.6171875,0.0,2762.773193359375,1.0,278.15673828125,282.9305114746094,300.5074157714844,305.3475036621094,293.1499938964844,293.1499938964844,278.45001220703125,37262.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329755067825317,1.0,0.0,0.0,3.7057363986968994,3.705761194229126,9.163098297904072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11256.1435546875,0.0,1605.6549072265625,1895.4371337890625,0.0,2776.161865234375,0.9190669655799866,1.0,0.0,3.0,1.0,0.0
18017700,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.8865393400192261,0.4082385301589966,0.3688233196735382,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.9990000128746032,0.6153973340988159,0.5548043847084045,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.9253301620483398,0.4607242345809936,0.3230561316013336,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.9134901762008668,0.4452636837959289,0.4230110049247741,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.7362303137779236,0.2296949326992035,1.0455002784729004,285.0455322265625,284.95001220703125,303.1208190917969,297.48687744140625,299.18634033203125,297.23895263671875,285.0478515625,1.0,0.6036349534988403,0.4374067187309265,0.4374067187309265,1.0,1.0,-3.260425090789795,1.0747517347335815,2.185673236846924,0.3352285325527191,0.9948049783706664,0.9948049783706664,0.0,151.46009826660156,171.0,73547.734375,0.0,2816.830078125,1.0,278.4037475585937,283.0625305175781,300.4703063964844,305.1600646972656,293.1499938964844,293.1499938964844,278.45001220703125,33341.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291910290718079,1.0,0.0,0.0,3.7683510780334473,3.768375635147095,9.475365345679164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11704.7294921875,0.0,1648.3299560546875,1895.4371337890625,0.0,2740.916015625,0.9314597249031068,1.0,0.0,3.0,1.0,0.0
18017760,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8816743493080139,0.4084205031394958,0.3690845370292663,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.9990000128746032,0.6144564151763916,0.5642141103744507,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.9199705123901368,0.4614828526973724,0.3236578106880188,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.9082443714141846,0.4457542300224304,0.4235692024230957,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7325576543807983,0.2297309786081314,1.046159029006958,285.0367431640625,284.95001220703125,303.1269836425781,297.48663330078125,299.1790771484375,297.2289123535156,285.03594970703125,1.0,0.6073317527770996,0.4365604817867279,0.4365604817867279,1.0,1.0,-3.274243354797364,1.0778347253799438,2.196408748626709,0.3353194892406463,1.0,1.0,0.0,154.87179565429688,174.0,73911.3359375,0.0,2864.76708984375,1.0,278.4432067871094,283.0507202148437,300.483154296875,305.2466735839844,293.1499938964844,293.1499938964844,278.1499938964844,33138.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293415307998657,1.0,0.0,0.0,3.835046768188477,3.835072040557861,9.813741144171215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12684.4599609375,0.0,1726.4554443359375,1895.4371337890625,0.0,2742.316650390625,0.9447557330131532,1.0,0.0,3.0,1.0,0.0
18017820,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8714250326156616,0.4073903858661651,0.3687220215797424,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9985111355781556,0.6110827922821045,0.5797690749168396,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9090142250061036,0.4617763757705688,0.3242643773555755,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8979999423027039,0.4456976652145386,0.4240218698978424,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7249200344085693,0.2292013764381408,1.0456987619400024,284.9064636230469,284.95001220703125,303.1387939453125,297.4841003417969,299.15625,297.1985778808594,284.9075622558594,1.0,0.6134582161903381,0.4348680377006531,0.4348680377006531,1.0,1.0,-3.293299674987793,1.080536961555481,2.2127628326416016,0.3342417776584625,0.9145991206169128,0.9145991206169128,0.0,161.62149047851562,177.0,75084.3671875,0.0,2942.94287109375,1.0,278.15673828125,282.8975524902344,300.5077209472656,305.4300537109375,293.1499938964844,293.1499938964844,278.1499938964844,37425.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372603058815002,1.0,0.0,0.0,3.78466796875,3.784693479537964,9.557600151310908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12198.3173828125,0.0,1699.2735595703125,1895.4371337890625,0.0,2816.12939453125,0.9364903569221495,1.0,0.0,3.0,1.0,0.0
18017880,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8714250326156616,0.4073903858661651,0.3687220215797424,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9985111355781556,0.6110827922821045,0.5797690749168396,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9090142250061036,0.4617763757705688,0.3242643773555755,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8979999423027039,0.4456976652145386,0.4240218698978424,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7249200344085693,0.2292013764381408,1.0456987619400024,284.9064636230469,284.95001220703125,303.1387939453125,297.4841003417969,299.15625,297.1985778808594,284.9075622558594,1.0,0.6134582161903381,0.4348680377006531,0.4348680377006531,1.0,1.0,-3.293299674987793,1.080536961555481,2.2127628326416016,0.3342417776584625,0.9145991206169128,0.9145991206169128,0.0,161.62149047851562,177.0,75084.3671875,0.0,2942.94287109375,1.0,278.15673828125,282.8975524902344,300.5077209472656,305.4300537109375,293.1499938964844,293.1499938964844,278.1499938964844,37425.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372603058815002,1.0,0.0,0.0,3.78466796875,3.784693479537964,9.557600151310908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12198.3173828125,0.0,1699.2735595703125,1895.4371337890625,0.0,2816.12939453125,0.9364903569221495,1.0,0.0,3.0,1.0,0.0
18017940,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.8593533635139465,0.4066492915153503,0.368217259645462,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.9874427914619446,0.6095647811889648,0.5780524611473083,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8966894745826721,0.4622805416584015,0.3247536122798919,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.885789692401886,0.4457524120807647,0.4242895841598511,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.7154232859611511,0.2286442518234253,1.0444588661193848,284.9278869628906,284.95001220703125,303.1499938964844,297.4786682128906,299.14044189453125,297.1816711425781,284.9286804199219,1.0,0.6170613765716553,0.4331755936145782,0.4331755936145782,1.0,1.0,-3.289966344833374,1.0749282836914062,2.215038061141968,0.3294666409492492,0.907252311706543,0.907252311706543,0.0,169.17034912109375,180.0,74685.7109375,0.0,2978.32275390625,1.0,278.1502380371094,282.9202880859375,300.4799194335937,305.3548278808594,293.1499938964844,293.1499938964844,278.1499938964844,37136.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368960022926331,1.0,0.0,0.0,3.74092960357666,3.740954637527466,9.33796741264814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12104.3916015625,0.0,1645.4212646484375,1895.4371337890625,0.0,2812.72900390625,0.9264880418777466,1.0,0.0,3.0,1.0,0.0
18018000,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.8593533635139465,0.4066492915153503,0.368217259645462,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.9874427914619446,0.6095647811889648,0.5780524611473083,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8966894745826721,0.4622805416584015,0.3247536122798919,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.885789692401886,0.4457524120807647,0.4242895841598511,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.7154232859611511,0.2286442518234253,1.0444588661193848,284.9278869628906,284.95001220703125,303.1499938964844,297.4786682128906,299.14044189453125,297.1816711425781,284.9286804199219,1.0,0.6170613765716553,0.4331755936145782,0.4331755936145782,1.0,1.0,-3.289966344833374,1.0749282836914062,2.215038061141968,0.3294666409492492,0.907252311706543,0.907252311706543,0.0,169.17034912109375,180.0,74685.7109375,0.0,2978.32275390625,1.0,278.1502380371094,282.9202880859375,300.4799194335937,305.3548278808594,293.1499938964844,293.1499938964844,278.1499938964844,37136.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368960022926331,1.0,0.0,0.0,3.74092960357666,3.740954637527466,9.33796741264814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12104.3916015625,0.0,1645.4212646484375,1895.4371337890625,0.0,2812.72900390625,0.9264880418777466,1.0,0.0,3.0,1.0,0.0
18018060,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.8615601658821106,0.410249799489975,0.3705941438674927,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.9891151785850524,0.613824188709259,0.5808773040771484,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.8997035622596741,0.4672287106513977,0.3275000751018524,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.888579249382019,0.4503348171710968,0.4276295006275177,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.7187888622283936,0.2328976839780807,1.0584044456481934,284.9667053222656,284.95001220703125,303.1603088378906,297.4705505371094,299.1637268066406,297.2166442871094,284.9678649902344,1.0,0.6217256784439087,0.4319140017032623,0.4319140017032623,1.0,1.0,-3.320320844650269,1.0828440189361572,2.237476825714112,0.3301210701465606,0.9314881563186646,0.9314881563186646,0.0,170.19129943847656,183.0,75176.2109375,0.0,3049.744384765625,1.0,278.1499938964844,282.94683837890625,300.4715881347656,305.3535461425781,293.1499938964844,293.1499938964844,278.1499938964844,35649.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367960453033447,1.0,0.0,0.0,3.745236873626709,3.745261669158936,9.359482646686956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12186.857421875,0.0,1639.0380859375,1895.4371337890625,0.0,2811.79541015625,0.9266770482063292,1.0,0.0,3.0,1.0,0.0
18018120,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.8615601658821106,0.410249799489975,0.3705941438674927,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.9891151785850524,0.613824188709259,0.5808773040771484,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.8997035622596741,0.4672287106513977,0.3275000751018524,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.888579249382019,0.4503348171710968,0.4276295006275177,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.7187888622283936,0.2328976839780807,1.0584044456481934,284.9667053222656,284.95001220703125,303.1603088378906,297.4705505371094,299.1637268066406,297.2166442871094,284.9678649902344,1.0,0.6217256784439087,0.4319140017032623,0.4319140017032623,1.0,1.0,-3.320320844650269,1.0828440189361572,2.237476825714112,0.3301210701465606,0.9314881563186646,0.9314881563186646,0.0,170.19129943847656,183.0,75176.2109375,0.0,3049.744384765625,1.0,278.1499938964844,282.94683837890625,300.4715881347656,305.3535461425781,293.1499938964844,293.1499938964844,278.1499938964844,35649.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367960453033447,1.0,0.0,0.0,3.745236873626709,3.745261669158936,9.359482646686956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12186.857421875,0.0,1639.0380859375,1895.4371337890625,0.0,2811.79541015625,0.9266770482063292,1.0,0.0,3.0,1.0,0.0
18018180,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.8612704873085022,0.4118303656578064,0.3724464178085327,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.988871455192566,0.6165582537651062,0.5838417410850525,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9001283049583435,0.4702260792255401,0.3299249410629272,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.8889056444168091,0.4530920386314392,0.4306658208370209,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.7203840613365173,0.2355396896600723,1.072265386581421,284.9734802246094,284.95001220703125,303.1694641113281,297.4602966308594,299.17303466796875,297.23175048828125,284.973388671875,1.0,0.6268799304962158,0.4306524097919464,0.4306524097919464,1.0,1.0,-3.349356174468994,1.0901790857315063,2.2591769695281982,0.3312868475914001,0.9508346319198608,0.9508346319198608,0.0,172.6656036376953,186.0,75880.2734375,0.0,3127.719970703125,1.0,278.1499938964844,282.94000244140625,300.4695739746094,305.40106201171875,293.1499938964844,293.1499938964844,278.1499938964844,34962.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387562036514282,1.0,0.0,0.0,3.78695011138916,3.786975145339966,9.569129133524257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12310.3623046875,0.0,1682.8795166015625,1895.4371337890625,0.0,2830.096435546875,0.9353389739990234,1.0,0.0,3.0,1.0,0.0
18018240,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.8612704873085022,0.4118303656578064,0.3724464178085327,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.988871455192566,0.6165582537651062,0.5838417410850525,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9001283049583435,0.4702260792255401,0.3299249410629272,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.8889056444168091,0.4530920386314392,0.4306658208370209,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.7203840613365173,0.2355396896600723,1.072265386581421,284.9734802246094,284.95001220703125,303.1694641113281,297.4602966308594,299.17303466796875,297.23175048828125,284.973388671875,1.0,0.6268799304962158,0.4306524097919464,0.4306524097919464,1.0,1.0,-3.349356174468994,1.0901790857315063,2.2591769695281982,0.3312868475914001,0.9508346319198608,0.9508346319198608,0.0,172.6656036376953,186.0,75880.2734375,0.0,3127.719970703125,1.0,278.1499938964844,282.94000244140625,300.4695739746094,305.40106201171875,293.1499938964844,293.1499938964844,278.1499938964844,34962.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387562036514282,1.0,0.0,0.0,3.78695011138916,3.786975145339966,9.569129133524257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12310.3623046875,0.0,1682.8795166015625,1895.4371337890625,0.0,2830.096435546875,0.9353389739990234,1.0,0.0,3.0,1.0,0.0
18018300,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.8594793677330017,0.4122160971164703,0.3729344308376312,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.9873017072677612,0.6175133585929871,0.584892988204956,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.8985649943351746,0.471270889043808,0.3307724893093109,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.8873268961906433,0.4540371596813202,0.4317154586315155,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.7196500897407532,0.2364138215780258,1.0769869089126587,284.9698181152344,284.95001220703125,303.1736145019531,297.45440673828125,299.17388916015625,297.2344055175781,284.9695739746094,1.0,0.6292122006416321,0.4300216138362884,0.4300216138362884,1.0,1.0,-3.359175205230713,1.0921016931533811,2.267073392868042,0.3311249315738678,0.9553437232971193,0.9553437232971193,0.0,174.6338653564453,186.0,76132.9453125,0.0,3160.8525390625,1.0,278.1499938964844,282.9323425292969,300.4649963378906,305.4163818359375,293.1499938964844,293.1499938964844,278.1499938964844,34988.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399272561073303,1.0,0.0,0.0,3.805678367614746,3.80570387840271,9.664012168286715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12352.2783203125,0.0,1705.473388671875,1895.4371337890625,0.0,2841.035888671875,0.9395362734794616,1.0,0.0,3.0,1.0,0.0
18018360,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.8573829531669617,0.412481427192688,0.3732929825782776,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.9854176044464112,0.618325412273407,0.5857903361320496,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.8966497182846069,0.4721656441688537,0.3314975798130035,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.8854048252105713,0.4548375308513641,0.4326063096523285,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.7185543179512024,0.2371207475662231,1.0808651447296145,284.9652099609375,284.95001220703125,303.177490234375,297.447998046875,299.17254638671875,297.2355041503906,284.9649353027344,1.0,0.6313814520835876,0.4291763305664062,0.4291763305664062,1.0,1.0,-3.3672964572906494,1.0928575992584229,2.2744388580322266,0.3301610648632049,0.9577571749687196,0.9577571749687196,0.0,176.71063232421875,189.0,76325.6328125,0.0,3190.97998046875,1.0,278.1499938964844,282.9247131347656,300.4587097167969,305.4256591796875,293.1499938964844,293.1499938964844,278.1499938964844,35099.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410140872001648,1.0,0.0,0.0,3.821371793746948,3.821397304534912,9.74387830865453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12383.0859375,0.0,1725.260498046875,1895.4371337890625,0.0,2851.191162109375,0.9431169629096984,1.0,0.0,3.0,1.0,0.0
18018420,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.8528947234153748,0.4128066599369049,0.3737813830375671,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.981213927268982,0.6196756362915039,0.5872825384140015,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.8924353718757629,0.4736952185630798,0.332724392414093,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.8811858892440796,0.4561727046966553,0.4340870976448059,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.7158211469650269,0.2381959557533264,1.0868715047836304,284.95733642578125,284.95001220703125,303.1844482421875,297.4338073730469,299.16729736328125,297.2348937988281,284.9571533203125,1.0,0.6352525949478149,0.4274858236312866,0.4274858236312866,1.0,1.0,-3.380164384841919,1.0930252075195312,2.287139177322388,0.3276143670082092,0.9592434763908386,0.9592434763908386,0.0,180.933837890625,192.0,76581.2578125,0.0,3244.38037109375,1.0,278.1499938964844,282.9125671386719,300.44293212890625,305.4303283691406,293.1499938964844,293.1499938964844,278.1499938964844,35390.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428269624710083,1.0,0.0,0.0,3.843689441680908,3.8437154293060303,9.85802444120054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12420.763671875,0.0,1754.7177734375,1895.4371337890625,0.0,2868.138671875,0.9483188390731812,1.0,0.0,3.0,1.0,0.0
18018480,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.8528947234153748,0.4128066599369049,0.3737813830375671,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.981213927268982,0.6196756362915039,0.5872825384140015,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.8924353718757629,0.4736952185630798,0.332724392414093,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.8811858892440796,0.4561727046966553,0.4340870976448059,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.7158211469650269,0.2381959557533264,1.0868715047836304,284.95733642578125,284.95001220703125,303.1844482421875,297.4338073730469,299.16729736328125,297.2348937988281,284.9571533203125,1.0,0.6352525949478149,0.4274858236312866,0.4274858236312866,1.0,1.0,-3.380164384841919,1.0930252075195312,2.287139177322388,0.3276143670082092,0.9592434763908386,0.9592434763908386,0.0,180.933837890625,192.0,76581.2578125,0.0,3244.38037109375,1.0,278.1499938964844,282.9125671386719,300.44293212890625,305.4303283691406,293.1499938964844,293.1499938964844,278.1499938964844,35390.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428269624710083,1.0,0.0,0.0,3.843689441680908,3.8437154293060303,9.85802444120054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12420.763671875,0.0,1754.7177734375,1895.4371337890625,0.0,2868.138671875,0.9483188390731812,1.0,0.0,3.0,1.0,0.0
18018540,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.8487902283668518,0.412997841835022,0.3741036653518677,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.9771908521652222,0.6208095550537109,0.5885204672813416,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.8885809779167175,0.4750507175922394,0.3337874710559845,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.8773160576820374,0.4573156535625458,0.4353317618370056,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.7130774259567261,0.2389910668134689,1.091341495513916,284.95269775390625,284.95001220703125,303.1903991699219,297.41778564453125,299.1601867675781,297.2323608398437,284.9526062011719,1.0,0.6386989951133728,0.4257952868938446,0.4257952868938446,1.0,1.0,-3.390193223953247,1.092113375663757,2.29807996749878,0.3245998322963714,0.9588839411735536,0.9588839411735536,0.0,184.8084259033203,195.0,76715.0625,0.0,3289.64892578125,1.0,278.1499938964844,282.9049377441406,300.4249267578125,305.42291259765625,293.1499938964844,293.1499938964844,278.1499938964844,35636.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441970944404602,1.0,0.0,0.0,3.85637140274048,3.8563973903656006,9.923181778503931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12436.876953125,0.0,1772.2408447265625,1895.4371337890625,0.0,2880.95263671875,0.9513392448425292,1.0,0.0,3.0,1.0,0.0
18018600,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.8487902283668518,0.412997841835022,0.3741036653518677,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.9771908521652222,0.6208095550537109,0.5885204672813416,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.8885809779167175,0.4750507175922394,0.3337874710559845,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.8773160576820374,0.4573156535625458,0.4353317618370056,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.7130774259567261,0.2389910668134689,1.091341495513916,284.95269775390625,284.95001220703125,303.1903991699219,297.41778564453125,299.1601867675781,297.2323608398437,284.9526062011719,1.0,0.6386989951133728,0.4257952868938446,0.4257952868938446,1.0,1.0,-3.390193223953247,1.092113375663757,2.29807996749878,0.3245998322963714,0.9588839411735536,0.9588839411735536,0.0,184.8084259033203,195.0,76715.0625,0.0,3289.64892578125,1.0,278.1499938964844,282.9049377441406,300.4249267578125,305.42291259765625,293.1499938964844,293.1499938964844,278.1499938964844,35636.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441970944404602,1.0,0.0,0.0,3.85637140274048,3.8563973903656006,9.923181778503931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12436.876953125,0.0,1772.2408447265625,1895.4371337890625,0.0,2880.95263671875,0.9513392448425292,1.0,0.0,3.0,1.0,0.0
18018660,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8449639081954956,0.4131365120410919,0.3743602335453033,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9732639193534852,0.6218239665031433,0.5896234512329102,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8849884867668152,0.4763341546058655,0.3347830176353454,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8737002611160278,0.4583717882633209,0.4364700317382812,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.7103270888328552,0.2396382093429565,1.095000147819519,284.9511108398437,284.95001220703125,303.19537353515625,297.4001159667969,299.15380859375,297.2291259765625,284.9510803222656,1.0,0.6417842507362366,0.4244794547557831,0.4244794547557831,1.0,1.0,-3.3987958431243896,1.0916285514831543,2.307167291641236,0.322321355342865,0.9588084816932678,0.9588084816932678,0.0,188.5049743652344,198.0,76796.6171875,0.0,3330.84228515625,1.0,278.1499938964844,282.9007873535156,300.4058837890625,305.4096984863281,293.1499938964844,293.1499938964844,278.1499938964844,35780.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452962040901184,1.0,0.0,0.0,3.863692760467529,3.8637187480926514,9.9608962500497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12443.9267578125,0.0,1782.4212646484375,1895.4371337890625,0.0,2891.235107421875,0.9530928134918212,1.0,0.0,3.0,1.0,0.0
18018720,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8449639081954956,0.4131365120410919,0.3743602335453033,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9732639193534852,0.6218239665031433,0.5896234512329102,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8849884867668152,0.4763341546058655,0.3347830176353454,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8737002611160278,0.4583717882633209,0.4364700317382812,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.7103270888328552,0.2396382093429565,1.095000147819519,284.9511108398437,284.95001220703125,303.19537353515625,297.4001159667969,299.15380859375,297.2291259765625,284.9510803222656,1.0,0.6417842507362366,0.4244794547557831,0.4244794547557831,1.0,1.0,-3.3987958431243896,1.0916285514831543,2.307167291641236,0.322321355342865,0.9588084816932678,0.9588084816932678,0.0,188.5049743652344,198.0,76796.6171875,0.0,3330.84228515625,1.0,278.1499938964844,282.9007873535156,300.4058837890625,305.4096984863281,293.1499938964844,293.1499938964844,278.1499938964844,35780.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452962040901184,1.0,0.0,0.0,3.863692760467529,3.8637187480926514,9.9608962500497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12443.9267578125,0.0,1782.4212646484375,1895.4371337890625,0.0,2891.235107421875,0.9530928134918212,1.0,0.0,3.0,1.0,0.0
18018780,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8414925336837769,0.4132440686225891,0.3745782673358917,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9695615172386168,0.6227501034736633,0.590630292892456,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8817582726478577,0.4775734841823578,0.3357386887073517,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8704401850700378,0.4593769907951355,0.437546044588089,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7077019810676575,0.2402003407478332,1.098181128501892,284.9505310058594,284.95001220703125,303.1994323730469,297.380859375,299.14697265625,297.2256774902344,284.9505615234375,1.0,0.644651472568512,0.4231636524200439,0.4231636524200439,1.0,1.0,-3.4065401554107666,1.090839147567749,2.3157010078430176,0.3199281692504883,0.9588730931282043,0.9588730931282043,0.0,191.97169494628903,201.0,76841.5703125,0.0,3368.903564453125,1.0,278.1499938964844,282.89794921875,300.3858642578125,305.3929748535156,293.1499938964844,293.1499938964844,278.1499938964844,35860.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462582230567932,1.0,0.0,0.0,3.868222713470459,3.868248701095581,9.984266853280133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12444.6689453125,0.0,1788.672119140625,1895.4371337890625,0.0,2900.23779296875,0.95417058467865,1.0,0.0,3.0,1.0,0.0
18018840,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8414925336837769,0.4132440686225891,0.3745782673358917,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9695615172386168,0.6227501034736633,0.590630292892456,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8817582726478577,0.4775734841823578,0.3357386887073517,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8704401850700378,0.4593769907951355,0.437546044588089,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7077019810676575,0.2402003407478332,1.098181128501892,284.9505310058594,284.95001220703125,303.1994323730469,297.380859375,299.14697265625,297.2256774902344,284.9505615234375,1.0,0.644651472568512,0.4231636524200439,0.4231636524200439,1.0,1.0,-3.4065401554107666,1.090839147567749,2.3157010078430176,0.3199281692504883,0.9588730931282043,0.9588730931282043,0.0,191.97169494628903,201.0,76841.5703125,0.0,3368.903564453125,1.0,278.1499938964844,282.89794921875,300.3858642578125,305.3929748535156,293.1499938964844,293.1499938964844,278.1499938964844,35860.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462582230567932,1.0,0.0,0.0,3.868222713470459,3.868248701095581,9.984266853280133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12444.6689453125,0.0,1788.672119140625,1895.4371337890625,0.0,2900.23779296875,0.95417058467865,1.0,0.0,3.0,1.0,0.0
18018900,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8397204279899597,0.4132888615131378,0.3746819496154785,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9676032066345216,0.623183012008667,0.5911098718643188,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.880090594291687,0.4781805276870727,0.336209774017334,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8687613606452942,0.4598664045333862,0.4380739331245422,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7063152194023132,0.2404636591672897,1.0996938943862915,284.950439453125,284.95001220703125,303.2011413574219,297.3706970214844,299.1434326171875,297.2239074707031,284.950439453125,1.0,0.6459860801696777,0.4225057363510132,0.4225057363510132,1.0,1.0,-3.410262107849121,1.0903807878494265,2.3198814392089844,0.3187007308006286,0.9589455723762512,0.9589455723762512,0.0,193.77294921875,201.0,76856.421875,0.0,3388.04296875,1.0,278.1499938964844,282.896728515625,300.37548828125,305.3837280273437,293.1499938964844,293.1499938964844,278.1499938964844,35888.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467217683792114,1.0,0.0,0.0,3.869927406311035,3.869953393936157,9.993069625124915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12443.634765625,0.0,1791.0074462890625,1895.4371337890625,0.0,2904.576171875,0.9545745849609376,1.0,0.0,3.0,1.0,0.0
18018960,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8381024599075317,0.413325697183609,0.3747740387916565,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9657893180847168,0.6235848069190979,0.5915566682815552,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8785912990570068,0.4787762761116028,0.3366695344448089,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8672476410865784,0.460344523191452,0.4385862946510315,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7050533294677734,0.2407152354717254,1.10112464427948,284.9503479003906,284.95001220703125,303.20263671875,297.36016845703125,299.1398620605469,297.22216796875,284.95037841796875,1.0,0.6472929120063782,0.4218643605709076,0.4218643605709076,1.0,1.0,-3.4138009548187256,1.0898926258087158,2.3239083290100098,0.3174866735935211,0.9590162634849548,0.9590162634849548,0.0,195.4505920410156,204.0,76865.4921875,0.0,3406.072265625,1.0,278.1499938964844,282.8956604003906,300.3647766113281,305.3736877441406,293.1499938964844,293.1499938964844,278.1499938964844,35909.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471648097038269,1.0,0.0,0.0,3.871265411376953,3.871291399002075,9.999980647990014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12441.5224609375,0.0,1792.8319091796875,1895.4371337890625,0.0,2908.72314453125,0.9548904299736024,1.0,0.0,3.0,1.0,0.0
18019020,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8351350426673889,0.4133824408054352,0.3749358654022217,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.962394654750824,0.6243283748626709,0.5923839807510376,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.875883162021637,0.4799420237541199,0.3375657498836517,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.864507257938385,0.4612767100334167,0.4395805299282074,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.702744722366333,0.2411953657865524,1.1038408279418943,284.9501953125,284.95001220703125,303.2049865722656,297.3381652832031,299.1325378417969,297.21875,284.9502258300781,1.0,0.6499048471450806,0.4205816090106964,0.4205816090106964,1.0,1.0,-3.420531988143921,1.0887796878814695,2.331752061843872,0.3150003552436828,0.959067165851593,0.959067165851593,0.0,198.6040802001953,207.0,76870.9921875,0.0,3440.245361328125,1.0,278.1499938964844,282.8935852050781,300.3425598144531,305.3520202636719,293.1499938964844,293.1499938964844,278.1499938964844,35941.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480386137962341,1.0,0.0,0.0,3.8732268810272217,3.873253107070923,1.0010116966441274e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12434.908203125,0.0,1795.5272216796875,1895.4371337890625,0.0,2916.903564453125,0.9553542733192444,1.0,0.0,3.0,1.0,0.0
18019080,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8351350426673889,0.4133824408054352,0.3749358654022217,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.962394654750824,0.6243283748626709,0.5923839807510376,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.875883162021637,0.4799420237541199,0.3375657498836517,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.864507257938385,0.4612767100334167,0.4395805299282074,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.702744722366333,0.2411953657865524,1.1038408279418943,284.9501953125,284.95001220703125,303.2049865722656,297.3381652832031,299.1325378417969,297.21875,284.9502258300781,1.0,0.6499048471450806,0.4205816090106964,0.4205816090106964,1.0,1.0,-3.420531988143921,1.0887796878814695,2.331752061843872,0.3150003552436828,0.959067165851593,0.959067165851593,0.0,198.6040802001953,207.0,76870.9921875,0.0,3440.245361328125,1.0,278.1499938964844,282.8935852050781,300.3425598144531,305.3520202636719,293.1499938964844,293.1499938964844,278.1499938964844,35941.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480386137962341,1.0,0.0,0.0,3.8732268810272217,3.873253107070923,1.0010116966441274e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12434.908203125,0.0,1795.5272216796875,1895.4371337890625,0.0,2916.903564453125,0.9553542733192444,1.0,0.0,3.0,1.0,0.0
18019140,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8320809602737427,0.4134327471256256,0.375093549489975,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.958740532398224,0.6249573826789856,0.5931166410446167,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8730350732803345,0.4810344874858856,0.3384227454662323,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8616619110107422,0.462193101644516,0.4405612647533417,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7003071308135986,0.2416430115699768,1.106439471244812,284.9500427246094,284.95001220703125,303.2065734863281,297.3149719238281,299.1249084472656,297.21533203125,284.9500427246094,1.0,0.6523423790931702,0.4192988574504852,0.4192988574504852,1.0,1.0,-3.426938772201538,1.0875283479690552,2.3394105434417725,0.3124478757381439,0.9590045809745787,0.9590045809745787,0.0,201.91482543945312,210.0,76861.828125,0.0,3474.701416015625,1.0,278.1499938964844,282.8916320800781,300.3192138671875,305.328125,293.1499938964844,293.1499938964844,278.1499938964844,35965.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488858342170715,1.0,0.0,0.0,3.874330759048462,3.874356985092163,1.00158240456949e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.3984375,0.0,1797.0863037109375,1895.4371337890625,0.0,2924.83642578125,0.9556185007095336,1.0,0.0,3.0,1.0,0.0
18019200,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8320809602737427,0.4134327471256256,0.375093549489975,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.958740532398224,0.6249573826789856,0.5931166410446167,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8730350732803345,0.4810344874858856,0.3384227454662323,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8616619110107422,0.462193101644516,0.4405612647533417,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7003071308135986,0.2416430115699768,1.106439471244812,284.9500427246094,284.95001220703125,303.2065734863281,297.3149719238281,299.1249084472656,297.21533203125,284.9500427246094,1.0,0.6523423790931702,0.4192988574504852,0.4192988574504852,1.0,1.0,-3.426938772201538,1.0875283479690552,2.3394105434417725,0.3124478757381439,0.9590045809745787,0.9590045809745787,0.0,201.91482543945312,210.0,76861.828125,0.0,3474.701416015625,1.0,278.1499938964844,282.8916320800781,300.3192138671875,305.328125,293.1499938964844,293.1499938964844,278.1499938964844,35965.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488858342170715,1.0,0.0,0.0,3.874330759048462,3.874356985092163,1.00158240456949e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.3984375,0.0,1797.0863037109375,1895.4371337890625,0.0,2924.83642578125,0.9556185007095336,1.0,0.0,3.0,1.0,0.0
18019260,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8294383883476257,0.4134813249111175,0.3752374649047851,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9554864764213562,0.6254814863204956,0.5937358140945435,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8706082701683044,0.4820517599582672,0.339217871427536,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8592672348022461,0.4631012976169586,0.4415208101272583,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6982148289680481,0.2420632392168045,1.108850598335266,284.9498291015625,284.95001220703125,303.2074279785156,297.2906799316406,299.1174011230469,297.2120056152344,284.9498291015625,1.0,0.6548452377319336,0.4180943369865417,0.4180943369865417,1.0,1.0,-3.432868719100952,1.086294651031494,2.346574068069458,0.3100240528583526,0.958780825138092,0.958780825138092,0.0,204.8795928955078,213.0,76840.453125,0.0,3506.11669921875,1.0,278.1499938964844,282.88983154296875,300.2948303222656,305.3023681640625,293.1499938964844,293.1499938964844,278.1499938964844,35984.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497223258018494,1.0,0.0,0.0,3.874730348587036,3.874756574630737,1.00178897355363e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12413.484375,0.0,1797.740966796875,1895.4371337890625,0.0,2932.670166015625,0.9557212591171264,1.0,0.0,3.0,1.0,0.0
18019320,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8294383883476257,0.4134813249111175,0.3752374649047851,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9554864764213562,0.6254814863204956,0.5937358140945435,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8706082701683044,0.4820517599582672,0.339217871427536,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8592672348022461,0.4631012976169586,0.4415208101272583,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6982148289680481,0.2420632392168045,1.108850598335266,284.9498291015625,284.95001220703125,303.2074279785156,297.2906799316406,299.1174011230469,297.2120056152344,284.9498291015625,1.0,0.6548452377319336,0.4180943369865417,0.4180943369865417,1.0,1.0,-3.432868719100952,1.086294651031494,2.346574068069458,0.3100240528583526,0.958780825138092,0.958780825138092,0.0,204.8795928955078,213.0,76840.453125,0.0,3506.11669921875,1.0,278.1499938964844,282.88983154296875,300.2948303222656,305.3023681640625,293.1499938964844,293.1499938964844,278.1499938964844,35984.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497223258018494,1.0,0.0,0.0,3.874730348587036,3.874756574630737,1.00178897355363e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12413.484375,0.0,1797.740966796875,1895.4371337890625,0.0,2932.670166015625,0.9557212591171264,1.0,0.0,3.0,1.0,0.0
