time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019380,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.826518714427948,0.4135127961635589,0.375382512807846,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9517569541931152,0.625931978225708,0.5942931771278381,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8678444623947144,0.4830179214477539,0.3399840593338012,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8565723896026611,0.4639875888824463,0.4424766898155212,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6958329677581787,0.2424560338258743,1.1112052202224731,284.9496459960937,284.95001220703125,303.2076110839844,297.2654113769531,299.1097717285156,297.20880126953125,284.9496459960937,1.0,0.6571401357650757,0.4168897867202759,0.4168897867202759,1.0,1.0,-3.4386165142059326,1.0849841833114624,2.3536322116851807,0.3075611591339111,0.9584364891052246,0.9584364891052246,0.0,208.1890106201172,216.0,76808.7734375,0.0,3539.2255859375,1.0,278.1499938964844,282.8880920410156,300.2695007324219,305.27490234375,293.1499938964844,293.1499938964844,278.1499938964844,36001.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505521416664124,1.0,0.0,0.0,3.874542713165283,3.874568939208984,1.0016919986810535e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12399.53515625,0.0,1797.637939453125,1895.4371337890625,0.0,2940.442626953125,0.9556894898414612,1.0,0.0,3.0,1.0,0.0
18019440,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.826518714427948,0.4135127961635589,0.375382512807846,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9517569541931152,0.625931978225708,0.5942931771278381,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8678444623947144,0.4830179214477539,0.3399840593338012,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8565723896026611,0.4639875888824463,0.4424766898155212,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6958329677581787,0.2424560338258743,1.1112052202224731,284.9496459960937,284.95001220703125,303.2076110839844,297.2654113769531,299.1097717285156,297.20880126953125,284.9496459960937,1.0,0.6571401357650757,0.4168897867202759,0.4168897867202759,1.0,1.0,-3.4386165142059326,1.0849841833114624,2.3536322116851807,0.3075611591339111,0.9584364891052246,0.9584364891052246,0.0,208.1890106201172,216.0,76808.7734375,0.0,3539.2255859375,1.0,278.1499938964844,282.8880920410156,300.2695007324219,305.27490234375,293.1499938964844,293.1499938964844,278.1499938964844,36001.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505521416664124,1.0,0.0,0.0,3.874542713165283,3.874568939208984,1.0016919986810535e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12399.53515625,0.0,1797.637939453125,1895.4371337890625,0.0,2940.442626953125,0.9556894898414612,1.0,0.0,3.0,1.0,0.0
18019500,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8252183198928833,0.4135221540927887,0.3754443526268005,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9500803351402284,0.6261388063430786,0.59454745054245,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8666431903839111,0.4834887683391571,0.3403535783290863,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8554034233093262,0.4644224047660827,0.4429416954517364,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.6947867274284363,0.2426441758871078,1.1123183965682983,284.949462890625,284.95001220703125,303.2074584960937,297.2524719238281,299.1058959960937,297.2072448730469,284.9494934082031,1.0,0.6583134531974792,0.4162875115871429,0.4162875115871429,1.0,1.0,-3.4413390159606934,1.0842680931091309,2.3570709228515625,0.3063039183616638,0.958155393600464,0.958155393600464,0.0,209.6949462890625,216.0,76787.9140625,0.0,3554.583740234375,1.0,278.1499938964844,282.88720703125,300.256591796875,305.2606201171875,293.1499938964844,293.1499938964844,278.1499938964844,36011.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850967526435852,1.0,0.0,0.0,3.874211072921753,3.874237298965454,1.0015205589297691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12391.6240234375,0.0,1797.3023681640625,1895.4371337890625,0.0,2944.333740234375,0.955620288848877,1.0,0.0,3.0,1.0,0.0
18019560,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8238699436187744,0.4135252833366394,0.3755031526088714,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9483224153518676,0.6263314485549927,0.5947898626327515,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8653891086578369,0.4839508533477783,0.340718150138855,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8541851043701172,0.4648490250110626,0.4434017241001129,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.6936913132667542,0.242824837565422,1.1134095191955566,284.9493103027344,284.95001220703125,303.2071533203125,297.23931884765625,299.1020202636719,297.2057800292969,284.9493408203125,1.0,0.6594517230987549,0.4156883955001831,0.4156883955001831,1.0,1.0,-3.4440059661865234,1.08353590965271,2.360470056533813,0.3050426244735718,0.9578278064727784,0.9578278064727784,0.0,211.26177978515625,219.0,76763.7734375,0.0,3570.188720703125,1.0,278.1499938964844,282.8863830566406,300.2433776855469,305.2458190917969,293.1499938964844,293.1499938964844,278.1499938964844,36020.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513737320899963,1.0,0.0,0.0,3.873675584793091,3.873701810836792,1.0012437314799172e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12383.0673828125,0.0,1796.7108154296875,1895.4371337890625,0.0,2948.138916015625,0.9555054903030396,1.0,0.0,3.0,1.0,0.0
18019620,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8212141394615173,0.4135150015354156,0.3756055831909179,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.944829523563385,0.6266840696334839,0.5952417850494385,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8629403710365295,0.4848568439483642,0.3414331376552582,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8518051505088806,0.4656791090965271,0.4442998468875885,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.691533088684082,0.2431661337614059,1.1154998540878296,284.94903564453125,284.95001220703125,303.20611572265625,297.2124938964844,299.0941772460937,297.2029113769531,284.94903564453125,1.0,0.6616878509521484,0.414490133523941,0.414490133523941,1.0,1.0,-3.449127674102783,1.0819841623306274,2.3671436309814453,0.3024786412715912,0.957015097141266,0.957015097141266,0.0,214.37782287597656,222.0,76705.78125,0.0,3600.853271484375,1.0,278.1499938964844,282.8847961425781,300.2164611816406,305.2149658203125,293.1499938964844,293.1499938964844,278.1499938964844,36038.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521679639816284,1.0,0.0,0.0,3.8720486164093018,3.872074842453003,1.0004027899412904e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12364.1513671875,0.0,1794.832763671875,1895.4371337890625,0.0,2955.580322265625,0.9551504254341124,1.0,0.0,3.0,1.0,0.0
18019680,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8212141394615173,0.4135150015354156,0.3756055831909179,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.944829523563385,0.6266840696334839,0.5952417850494385,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8629403710365295,0.4848568439483642,0.3414331376552582,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8518051505088806,0.4656791090965271,0.4442998468875885,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.691533088684082,0.2431661337614059,1.1154998540878296,284.94903564453125,284.95001220703125,303.20611572265625,297.2124938964844,299.0941772460937,297.2029113769531,284.94903564453125,1.0,0.6616878509521484,0.414490133523941,0.414490133523941,1.0,1.0,-3.449127674102783,1.0819841623306274,2.3671436309814453,0.3024786412715912,0.957015097141266,0.957015097141266,0.0,214.37782287597656,222.0,76705.78125,0.0,3600.853271484375,1.0,278.1499938964844,282.8847961425781,300.2164611816406,305.2149658203125,293.1499938964844,293.1499938964844,278.1499938964844,36038.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521679639816284,1.0,0.0,0.0,3.8720486164093018,3.872074842453003,1.0004027899412904e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12364.1513671875,0.0,1794.832763671875,1895.4371337890625,0.0,2955.580322265625,0.9551504254341124,1.0,0.0,3.0,1.0,0.0
18019740,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8186664581298828,0.413487821817398,0.3756897449493408,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9414613842964172,0.6270070672035217,0.5956609845161438,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8606383800506592,0.4857490956783294,0.3421348929405212,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8495625257492065,0.4664846062660217,0.4451716840267181,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6894766688346863,0.2434863746166229,1.1174801588058472,284.9487609863281,284.95001220703125,303.2045593261719,297.1850891113281,299.08624267578125,297.2002258300781,284.9487609863281,1.0,0.6639211773872375,0.413291871547699,0.413291871547699,1.0,1.0,-3.454008340835572,1.0803297758102417,2.37367844581604,0.2998656034469604,0.95602947473526,0.95602947473526,0.0,217.40711975097656,225.0,76637.2421875,0.0,3630.509521484375,1.0,278.1499938964844,282.8832702636719,300.18896484375,305.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,36056.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529497981071472,1.0,0.0,0.0,3.8698205947875977,3.86984658241272,9.99251710709359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12343.3154296875,0.0,1792.20703125,1895.4371337890625,0.0,2962.90673828125,0.954659640789032,1.0,0.0,3.0,1.0,0.0
18019800,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8186664581298828,0.413487821817398,0.3756897449493408,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9414613842964172,0.6270070672035217,0.5956609845161438,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8606383800506592,0.4857490956783294,0.3421348929405212,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8495625257492065,0.4664846062660217,0.4451716840267181,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6894766688346863,0.2434863746166229,1.1174801588058472,284.9487609863281,284.95001220703125,303.2045593261719,297.1850891113281,299.08624267578125,297.2002258300781,284.9487609863281,1.0,0.6639211773872375,0.413291871547699,0.413291871547699,1.0,1.0,-3.454008340835572,1.0803297758102417,2.37367844581604,0.2998656034469604,0.95602947473526,0.95602947473526,0.0,217.40711975097656,225.0,76637.2421875,0.0,3630.509521484375,1.0,278.1499938964844,282.8832702636719,300.18896484375,305.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,36056.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529497981071472,1.0,0.0,0.0,3.8698205947875977,3.86984658241272,9.99251710709359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12343.3154296875,0.0,1792.20703125,1895.4371337890625,0.0,2962.90673828125,0.954659640789032,1.0,0.0,3.0,1.0,0.0
18019860,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8160778880119324,0.4134431481361389,0.3757607340812683,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.938029170036316,0.627303421497345,0.5960564613342285,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8583281636238098,0.4866344034671783,0.3428325951099396,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8473026752471924,0.4672630727291107,0.4460208117961883,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.687387228012085,0.2437832653522491,1.1193691492080688,284.9485778808594,284.95001220703125,303.2024841308594,297.1571655273437,299.0785522460937,297.19775390625,284.9486083984375,1.0,0.6660998463630676,0.4121497571468353,0.4121497571468353,1.0,1.0,-3.458702325820923,1.0787469148635864,2.379955291748047,0.2973617315292358,0.954988956451416,0.954988956451416,0.0,220.5063934326172,228.0,76561.484375,0.0,3660.2041015625,1.0,278.1499938964844,282.8819274902344,300.1609802246094,305.1495666503906,293.1499938964844,293.1499938964844,278.1499938964844,36070.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853709876537323,1.0,0.0,0.0,3.867074966430664,3.867100954055786,9.97834263216646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12321.1357421875,0.0,1788.90625,1895.4371337890625,0.0,2970.029541015625,0.9540503025054932,1.0,0.0,3.0,1.0,0.0
18019920,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8160778880119324,0.4134431481361389,0.3757607340812683,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.938029170036316,0.627303421497345,0.5960564613342285,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8583281636238098,0.4866344034671783,0.3428325951099396,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8473026752471924,0.4672630727291107,0.4460208117961883,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.687387228012085,0.2437832653522491,1.1193691492080688,284.9485778808594,284.95001220703125,303.2024841308594,297.1571655273437,299.0785522460937,297.19775390625,284.9486083984375,1.0,0.6660998463630676,0.4121497571468353,0.4121497571468353,1.0,1.0,-3.458702325820923,1.0787469148635864,2.379955291748047,0.2973617315292358,0.954988956451416,0.954988956451416,0.0,220.5063934326172,228.0,76561.484375,0.0,3660.2041015625,1.0,278.1499938964844,282.8819274902344,300.1609802246094,305.1495666503906,293.1499938964844,293.1499938964844,278.1499938964844,36070.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853709876537323,1.0,0.0,0.0,3.867074966430664,3.867100954055786,9.97834263216646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12321.1357421875,0.0,1788.90625,1895.4371337890625,0.0,2970.029541015625,0.9540503025054932,1.0,0.0,3.0,1.0,0.0
18019980,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8135892152786255,0.4133847951889038,0.3758158683776855,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.934749960899353,0.6275817155838013,0.5964303612709045,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8561722636222839,0.48751962184906,0.3435265719890594,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.845180332660675,0.4680195450782776,0.4468454718589782,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6854041814804077,0.2440608441829681,1.1211541891098022,284.9483947753906,284.95001220703125,303.20001220703125,297.12890625,299.07080078125,297.1954040527344,284.94842529296875,1.0,0.6682891249656677,0.4110076427459717,0.4110076427459717,1.0,1.0,-3.4631927013397217,1.077082276344299,2.386110305786133,0.2948203980922699,0.9538258910179138,0.9538258910179138,0.0,223.5095977783203,231.0,76477.7734375,0.0,3688.909912109375,1.0,278.1499938964844,282.8806457519531,300.1326599121094,305.1154479980469,293.1499938964844,293.1499938964844,278.1499938964844,36082.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544546365737915,1.0,0.0,0.0,3.863902568817138,3.86392879486084,9.96197854874481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12297.5859375,0.0,1785.07568359375,1895.4371337890625,0.0,2977.01025390625,0.9533436894416808,1.0,0.0,3.0,1.0,0.0
18020040,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8135892152786255,0.4133847951889038,0.3758158683776855,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.934749960899353,0.6275817155838013,0.5964303612709045,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8561722636222839,0.48751962184906,0.3435265719890594,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.845180332660675,0.4680195450782776,0.4468454718589782,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6854041814804077,0.2440608441829681,1.1211541891098022,284.9483947753906,284.95001220703125,303.20001220703125,297.12890625,299.07080078125,297.1954040527344,284.94842529296875,1.0,0.6682891249656677,0.4110076427459717,0.4110076427459717,1.0,1.0,-3.4631927013397217,1.077082276344299,2.386110305786133,0.2948203980922699,0.9538258910179138,0.9538258910179138,0.0,223.5095977783203,231.0,76477.7734375,0.0,3688.909912109375,1.0,278.1499938964844,282.8806457519531,300.1326599121094,305.1154479980469,293.1499938964844,293.1499938964844,278.1499938964844,36082.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544546365737915,1.0,0.0,0.0,3.863902568817138,3.86392879486084,9.96197854874481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12297.5859375,0.0,1785.07568359375,1895.4371337890625,0.0,2977.01025390625,0.9533436894416808,1.0,0.0,3.0,1.0,0.0
18020100,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8122938871383667,0.4133513867855072,0.3758420646190643,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.933049976825714,0.6277160048484802,0.5966149568557739,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8550588488578796,0.4879634082317352,0.3438759744167328,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8440810441970825,0.4683909714221954,0.4472538828849792,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6843741536140442,0.2441934943199157,1.1220314502716064,284.9483337402344,284.95001220703125,303.1986083984375,297.1146850585937,299.06689453125,297.1942749023437,284.9483337402344,1.0,0.6693514585494995,0.4104365706443786,0.4104365706443786,1.0,1.0,-3.465412378311157,1.07623553276062,2.389176845550537,0.2935395240783691,0.9532276391983032,0.9532276391983032,0.0,225.0756683349609,231.0,76434.0703125,0.0,3703.609375,1.0,278.1499938964844,282.8800354003906,300.1183776855469,305.0981750488281,293.1499938964844,293.1499938964844,278.1499938964844,36088.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548224568367004,1.0,0.0,0.0,3.862195491790772,3.8622214794158936,9.95317805063678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12285.494140625,0.0,1783.0072021484375,1895.4371337890625,0.0,2980.4580078125,0.9529629349708556,1.0,0.0,3.0,1.0,0.0
18020160,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.811022162437439,0.4133148193359375,0.3758643865585327,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9313937425613404,0.6278467178344727,0.5967950820922852,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8539860248565674,0.4884091913700104,0.3442257642745971,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8430168628692627,0.4687569141387939,0.4476560652256012,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6833717823028564,0.2443211525678634,1.122881293296814,284.94830322265625,284.95001220703125,303.1971130371094,297.10040283203125,299.0631103515625,297.1932067871094,284.94830322265625,1.0,0.6704102158546448,0.4098905920982361,0.4098905920982361,1.0,1.0,-3.4675827026367188,1.075434923171997,2.3921477794647217,0.2923145294189453,0.9526288509368896,0.9526288509368896,0.0,226.6154327392578,234.0,76389.5078125,0.0,3718.048583984375,1.0,278.1499938964844,282.87945556640625,300.10406494140625,305.0807189941406,293.1499938964844,293.1499938964844,278.1499938964844,36092.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551845550537109,1.0,0.0,0.0,3.8604114055633545,3.860437631607056,9.94398533293861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12273.2490234375,0.0,1780.837158203125,1895.4371337890625,0.0,2983.852294921875,0.9525643587112428,1.0,0.0,3.0,1.0,0.0
18020220,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8084690570831299,0.413231760263443,0.3759004175662994,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9281108379364014,0.6280989050865173,0.5971463918685913,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.851883053779602,0.4893126189708709,0.3449331223964691,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8409138321876526,0.4694710075855255,0.4484439492225647,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6813790798187256,0.244559645652771,1.1245075464248655,284.9482116699219,284.95001220703125,303.19390869140625,297.0718078613281,299.0555419921875,297.1911926269531,284.9482116699219,1.0,0.672482430934906,0.4087986350059509,0.4087986350059509,1.0,1.0,-3.471804141998291,1.073790431022644,2.3980135917663574,0.2898452877998352,0.95138680934906,0.95138680934906,0.0,229.7041473388672,237.0,76296.203125,0.0,3746.73974609375,1.0,278.1499938964844,282.8783264160156,300.07537841796875,305.0455017089844,293.1499938964844,293.1499938964844,278.1499938964844,36100.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558925986289978,1.0,0.0,0.0,3.8566102981567374,3.856636285781861,9.92441187008808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12248.1142578125,0.0,1776.2027587890625,1895.4371337890625,0.0,2990.489990234375,0.9517135620117188,1.0,0.0,3.0,1.0,0.0
18020280,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8084690570831299,0.413231760263443,0.3759004175662994,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9281108379364014,0.6280989050865173,0.5971463918685913,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.851883053779602,0.4893126189708709,0.3449331223964691,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8409138321876526,0.4694710075855255,0.4484439492225647,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6813790798187256,0.244559645652771,1.1245075464248655,284.9482116699219,284.95001220703125,303.19390869140625,297.0718078613281,299.0555419921875,297.1911926269531,284.9482116699219,1.0,0.672482430934906,0.4087986350059509,0.4087986350059509,1.0,1.0,-3.471804141998291,1.073790431022644,2.3980135917663574,0.2898452877998352,0.95138680934906,0.95138680934906,0.0,229.7041473388672,237.0,76296.203125,0.0,3746.73974609375,1.0,278.1499938964844,282.8783264160156,300.07537841796875,305.0455017089844,293.1499938964844,293.1499938964844,278.1499938964844,36100.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558925986289978,1.0,0.0,0.0,3.8566102981567374,3.856636285781861,9.92441187008808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12248.1142578125,0.0,1776.2027587890625,1895.4371337890625,0.0,2990.489990234375,0.9517135620117188,1.0,0.0,3.0,1.0,0.0
18020340,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.80597984790802,0.4131397604942322,0.3759252429008484,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9249855875968932,0.6283441185951233,0.5974874496459961,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8499187231063843,0.4902337491512298,0.3456496000289917,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8389254808425903,0.4701675176620483,0.4492119252681732,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.679478108882904,0.2447812855243683,1.1260428428649902,284.9481201171875,284.95001220703125,303.1903991699219,297.0431823730469,299.0480041503906,297.1893310546875,284.9481201171875,1.0,0.6745805144309998,0.4077066779136657,0.4077066779136657,1.0,1.0,-3.475876808166504,1.0720810890197754,2.4037957191467285,0.2873399257659912,0.9500687718391418,0.9500687718391418,0.0,232.71047973632807,225.0,76197.9296875,0.0,3774.640869140625,1.0,278.1499938964844,282.8772277832031,300.04669189453125,305.0099182128906,293.1499938964844,293.1499938964844,278.1499938964844,36107.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565807342529297,1.0,0.0,0.0,3.8525238037109375,3.85254979133606,9.903391173793352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12222.2197265625,0.0,1771.2252197265625,1895.4371337890625,0.0,2996.94140625,0.9507983326911926,1.0,0.0,3.0,1.0,0.0
18020400,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.80597984790802,0.4131397604942322,0.3759252429008484,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9249855875968932,0.6283441185951233,0.5974874496459961,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8499187231063843,0.4902337491512298,0.3456496000289917,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8389254808425903,0.4701675176620483,0.4492119252681732,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.679478108882904,0.2447812855243683,1.1260428428649902,284.9481201171875,284.95001220703125,303.1903991699219,297.0431823730469,299.0480041503906,297.1893310546875,284.9481201171875,1.0,0.6745805144309998,0.4077066779136657,0.4077066779136657,1.0,1.0,-3.475876808166504,1.0720810890197754,2.4037957191467285,0.2873399257659912,0.9500687718391418,0.9500687718391418,0.0,232.71047973632807,225.0,76197.9296875,0.0,3774.640869140625,1.0,278.1499938964844,282.8772277832031,300.04669189453125,305.0099182128906,293.1499938964844,293.1499938964844,278.1499938964844,36107.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565807342529297,1.0,0.0,0.0,3.8525238037109375,3.85254979133606,9.903391173793352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12222.2197265625,0.0,1771.2252197265625,1895.4371337890625,0.0,2996.94140625,0.9507983326911926,1.0,0.0,3.0,1.0,0.0
18020460,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8091311454772949,0.413066416978836,0.3757139444351196,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.9294417500495912,0.6285982728004456,0.5975746512413025,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8537083268165588,0.4911845326423645,0.3461913764476776,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8424578905105591,0.4708677232265472,0.4497205317020416,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.6824960112571716,0.2450105547904968,1.1263580322265625,284.9465637207031,284.95001220703125,303.1866455078125,297.01470947265625,299.0404052734375,297.1877136230469,284.946533203125,1.0,0.6721884608268738,0.4066252708435058,0.4066252708435058,1.0,1.0,-3.477372407913208,1.0694866180419922,2.407885789871216,0.2845579087734222,0.94721257686615,0.94721257686615,0.0,229.0798797607422,213.0,76053.125,0.0,3756.8037109375,1.0,278.1499938964844,282.87548828125,300.017822265625,304.9720764160156,293.1499938964844,293.1499938964844,278.1499938964844,36166.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572055697441101,1.0,0.0,0.0,3.846614122390747,3.846640110015869,9.873032240648172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12188.576171875,0.0,1764.4251708984375,1895.4371337890625,0.0,3002.7998046875,0.9494946002960204,1.0,0.0,3.0,1.0,0.0
18020520,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8091311454772949,0.413066416978836,0.3757139444351196,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.9294417500495912,0.6285982728004456,0.5975746512413025,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8537083268165588,0.4911845326423645,0.3461913764476776,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8424578905105591,0.4708677232265472,0.4497205317020416,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.6824960112571716,0.2450105547904968,1.1263580322265625,284.9465637207031,284.95001220703125,303.1866455078125,297.01470947265625,299.0404052734375,297.1877136230469,284.946533203125,1.0,0.6721884608268738,0.4066252708435058,0.4066252708435058,1.0,1.0,-3.477372407913208,1.0694866180419922,2.407885789871216,0.2845579087734222,0.94721257686615,0.94721257686615,0.0,229.0798797607422,213.0,76053.125,0.0,3756.8037109375,1.0,278.1499938964844,282.87548828125,300.017822265625,304.9720764160156,293.1499938964844,293.1499938964844,278.1499938964844,36166.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572055697441101,1.0,0.0,0.0,3.846614122390747,3.846640110015869,9.873032240648172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12188.576171875,0.0,1764.4251708984375,1895.4371337890625,0.0,3002.7998046875,0.9494946002960204,1.0,0.0,3.0,1.0,0.0
18020580,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.816487729549408,0.4130563139915466,0.3753751516342163,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.9398470520973206,0.628899097442627,0.5975119471549988,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8622069954872131,0.492221862077713,0.3466492295265198,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8504785895347595,0.4716040790081024,0.4500698745250702,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6894671320915222,0.2452859878540039,1.1259586811065674,284.945556640625,284.95001220703125,303.1827087402344,296.9864807128906,299.0331420898437,297.18682861328125,284.9455261230469,1.0,0.6681615710258484,0.4055438637733459,0.4055438637733459,1.0,1.0,-3.477381944656372,1.0663679838180542,2.4110138416290283,0.2815581262111664,0.9437350034713744,0.9437350034713744,0.0,220.65478515625,201.0,75870.1015625,0.0,3706.82470703125,1.0,278.1499938964844,282.8748779296875,299.9889831542969,304.9311828613281,293.1499938964844,293.1499938964844,278.1499938964844,36229.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576839566230774,1.0,0.0,0.0,3.8378286361694336,3.837854385375977,9.827983831200982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12148.5595703125,0.0,1754.156494140625,1895.4371337890625,0.0,3007.28515625,0.9475607872009276,1.0,0.0,3.0,1.0,0.0
18020640,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.816487729549408,0.4130563139915466,0.3753751516342163,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.9398470520973206,0.628899097442627,0.5975119471549988,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8622069954872131,0.492221862077713,0.3466492295265198,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8504785895347595,0.4716040790081024,0.4500698745250702,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6894671320915222,0.2452859878540039,1.1259586811065674,284.945556640625,284.95001220703125,303.1827087402344,296.9864807128906,299.0331420898437,297.18682861328125,284.9455261230469,1.0,0.6681615710258484,0.4055438637733459,0.4055438637733459,1.0,1.0,-3.477381944656372,1.0663679838180542,2.4110138416290283,0.2815581262111664,0.9437350034713744,0.9437350034713744,0.0,220.65478515625,201.0,75870.1015625,0.0,3706.82470703125,1.0,278.1499938964844,282.8748779296875,299.9889831542969,304.9311828613281,293.1499938964844,293.1499938964844,278.1499938964844,36229.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576839566230774,1.0,0.0,0.0,3.8378286361694336,3.837854385375977,9.827983831200982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12148.5595703125,0.0,1754.156494140625,1895.4371337890625,0.0,3007.28515625,0.9475607872009276,1.0,0.0,3.0,1.0,0.0
18020700,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8207432627677917,0.4130704998970032,0.3752054870128631,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.9458919167518616,0.6290761232376099,0.5974829196929932,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8672861456871033,0.4927856922149658,0.3468918800354004,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8552716374397278,0.4719839990139007,0.4502364993095398,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.6935991644859314,0.2454424500465393,1.1257473230361938,284.9454345703125,284.95001220703125,303.1806945800781,296.9725036621094,299.0296630859375,297.1866455078125,284.9454345703125,1.0,0.6656761765480042,0.405003160238266,0.405003160238266,1.0,1.0,-3.477381706237793,1.0648051500320437,2.41257643699646,0.2800441980361938,0.9421414136886596,0.9421414136886596,0.0,215.9279327392578,201.0,75775.9609375,0.0,3678.769287109375,1.0,278.1499938964844,282.8749389648437,299.9747619628906,304.9105224609375,293.1499938964844,293.1499938964844,278.1499938964844,36246.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578835725784302,1.0,0.0,0.0,3.832981586456299,3.833007335662842,9.80317508947337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12128.24609375,0.0,1748.372802734375,1895.4371337890625,0.0,3009.156982421875,0.9464839696884156,1.0,0.0,3.0,1.0,0.0
18020760,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8253623247146606,0.4130891859531402,0.3750326931476593,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9523624181747437,0.6292734146118164,0.5974608659744263,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8728960752487183,0.4933839738368988,0.3471483290195465,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8605672717094421,0.4723652303218841,0.4503965377807617,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.6981199979782104,0.2456074357032776,1.1255308389663696,284.94549560546875,284.95001220703125,303.1786193847656,296.9586181640625,299.02642822265625,297.18658447265625,284.94549560546875,1.0,0.663040280342102,0.4044947326183319,0.4044947326183319,1.0,1.0,-3.4773876667022705,1.0633302927017212,2.414057493209839,0.2786137163639068,0.9406585097312928,0.9406585097312928,0.0,210.9607849121093,189.0,75682.765625,0.0,3649.302978515625,1.0,278.1499938964844,282.8751525878906,299.9606628417969,304.8899841308594,293.1499938964844,293.1499938964844,278.1499938964844,36257.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580685257911682,1.0,0.0,0.0,3.828076124191284,3.828101873397827,9.778098046808736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12108.1806640625,0.0,1742.4764404296875,1895.4371337890625,0.0,3010.8916015625,0.945389688014984,1.0,0.0,3.0,1.0,0.0
18020820,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8363419771194458,0.4131438434123993,0.3746642172336578,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.9669130444526672,0.6297340989112854,0.597438395023346,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8863738179206848,0.4946981370449066,0.3477125167846679,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8733227252960205,0.4731324911117553,0.4506807327270508,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.7087931632995605,0.2459655851125717,1.125033259391785,284.9457092285156,284.95001220703125,303.1744384765625,296.9312438964844,299.020263671875,297.1869201660156,284.9457092285156,1.0,0.657558262348175,0.4034778475761413,0.4034778475761413,1.0,1.0,-3.477339267730713,1.060366988182068,2.4169723987579346,0.2757510542869568,0.937899112701416,0.937899112701416,0.0,199.96975708007807,177.0,75496.8671875,0.0,3583.94873046875,1.0,278.1499938964844,282.87567138671875,299.9330139160156,304.8494873046875,293.1499938964844,293.1499938964844,278.1499938964844,36263.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584072589874268,1.0,0.0,0.0,3.818252086639404,3.8182778358459473,9.72797579379403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.5390625,0.0,1730.59716796875,1895.4371337890625,0.0,3014.067626953125,0.9431869387626648,1.0,0.0,3.0,1.0,0.0
18020880,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8363419771194458,0.4131438434123993,0.3746642172336578,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.9669130444526672,0.6297340989112854,0.597438395023346,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8863738179206848,0.4946981370449066,0.3477125167846679,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8733227252960205,0.4731324911117553,0.4506807327270508,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.7087931632995605,0.2459655851125717,1.125033259391785,284.9457092285156,284.95001220703125,303.1744384765625,296.9312438964844,299.020263671875,297.1869201660156,284.9457092285156,1.0,0.657558262348175,0.4034778475761413,0.4034778475761413,1.0,1.0,-3.477339267730713,1.060366988182068,2.4169723987579346,0.2757510542869568,0.937899112701416,0.937899112701416,0.0,199.96975708007807,177.0,75496.8671875,0.0,3583.94873046875,1.0,278.1499938964844,282.87567138671875,299.9330139160156,304.8494873046875,293.1499938964844,293.1499938964844,278.1499938964844,36263.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584072589874268,1.0,0.0,0.0,3.818252086639404,3.8182778358459473,9.72797579379403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.5390625,0.0,1730.59716796875,1895.4371337890625,0.0,3014.067626953125,0.9431869387626648,1.0,0.0,3.0,1.0,0.0
18020940,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8489829897880554,0.4132228493690491,0.3743113875389099,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9816559553146362,0.6302483677864075,0.5974670052528381,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9017578959465028,0.4961196184158325,0.348353773355484,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8879845142364502,0.473910391330719,0.450967937707901,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7200654745101929,0.2463502436876297,1.1246368885040283,284.94610595703125,284.95001220703125,303.1701965332031,296.90447998046875,299.0143127441406,297.1875915527344,284.94610595703125,1.0,0.6516532897949219,0.4024609625339508,0.4024609625339508,1.0,1.0,-3.477590084075928,1.0575023889541626,2.4200878143310547,0.2729089558124542,0.9354955554008484,0.9354955554008484,0.0,188.8368225097656,165.0,75319.421875,0.0,3518.470703125,1.0,278.1499938964844,282.8762512207031,299.9061279296875,304.8102111816406,293.1499938964844,293.1499938964844,278.1499938964844,36255.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587225675582886,1.0,0.0,0.0,3.808828353881836,3.808854103088379,9.680017001301169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12030.697265625,0.0,1719.1473388671875,1895.4371337890625,0.0,3017.024658203125,0.9410653114318848,1.0,0.0,3.0,1.0,0.0
18021000,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8489829897880554,0.4132228493690491,0.3743113875389099,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9816559553146362,0.6302483677864075,0.5974670052528381,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9017578959465028,0.4961196184158325,0.348353773355484,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8879845142364502,0.473910391330719,0.450967937707901,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7200654745101929,0.2463502436876297,1.1246368885040283,284.94610595703125,284.95001220703125,303.1701965332031,296.90447998046875,299.0143127441406,297.1875915527344,284.94610595703125,1.0,0.6516532897949219,0.4024609625339508,0.4024609625339508,1.0,1.0,-3.477590084075928,1.0575023889541626,2.4200878143310547,0.2729089558124542,0.9354955554008484,0.9354955554008484,0.0,188.8368225097656,165.0,75319.421875,0.0,3518.470703125,1.0,278.1499938964844,282.8762512207031,299.9061279296875,304.8102111816406,293.1499938964844,293.1499938964844,278.1499938964844,36255.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587225675582886,1.0,0.0,0.0,3.808828353881836,3.808854103088379,9.680017001301169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12030.697265625,0.0,1719.1473388671875,1895.4371337890625,0.0,3017.024658203125,0.9410653114318848,1.0,0.0,3.0,1.0,0.0
18021060,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8640066385269165,0.4133180677890777,0.3739674389362335,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9962947964668274,0.6310721635818481,0.5977257490158081,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.920796513557434,0.4976289570331573,0.3490552008152008,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9050155878067015,0.4746915996074676,0.451251745223999,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7322845458984375,0.2467483580112457,1.1242763996124268,284.94549560546875,284.95001220703125,303.1659545898437,296.87847900390625,299.0087280273437,297.1886901855469,284.94549560546875,1.0,0.6454555988311768,0.4014829695224762,0.4014829695224762,1.0,1.0,-3.4758620262146,1.0540555715560913,2.421806573867798,0.2699511349201202,0.9321250319480896,0.9321250319480896,0.0,177.39060974121094,153.0,75107.9765625,0.0,3448.7705078125,1.0,278.1499938964844,282.8763732910156,299.8798828125,304.7700500488281,293.1499938964844,293.1499938964844,278.1499938964844,36280.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589668273925781,1.0,0.0,0.0,3.798048734664917,3.798074245452881,9.625301800042507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11987.6875,0.0,1706.3890380859375,1895.4371337890625,0.0,3019.315185546875,0.9386553168296814,1.0,0.0,3.0,1.0,0.0
18021120,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8640066385269165,0.4133180677890777,0.3739674389362335,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9962947964668274,0.6310721635818481,0.5977257490158081,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.920796513557434,0.4976289570331573,0.3490552008152008,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9050155878067015,0.4746915996074676,0.451251745223999,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7322845458984375,0.2467483580112457,1.1242763996124268,284.94549560546875,284.95001220703125,303.1659545898437,296.87847900390625,299.0087280273437,297.1886901855469,284.94549560546875,1.0,0.6454555988311768,0.4014829695224762,0.4014829695224762,1.0,1.0,-3.4758620262146,1.0540555715560913,2.421806573867798,0.2699511349201202,0.9321250319480896,0.9321250319480896,0.0,177.39060974121094,153.0,75107.9765625,0.0,3448.7705078125,1.0,278.1499938964844,282.8763732910156,299.8798828125,304.7700500488281,293.1499938964844,293.1499938964844,278.1499938964844,36280.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589668273925781,1.0,0.0,0.0,3.798048734664917,3.798074245452881,9.625301800042507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11987.6875,0.0,1706.3890380859375,1895.4371337890625,0.0,3019.315185546875,0.9386553168296814,1.0,0.0,3.0,1.0,0.0
18021180,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.876913845539093,0.4133349061012268,0.3736979067325592,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9990000128746032,0.6330159902572632,0.5804363489151001,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9378035664558412,0.4990951418876648,0.34983891248703,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.9206079840660096,0.475397914648056,0.451613575220108,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.742571234703064,0.2470851838588714,1.1243194341659546,284.93536376953125,284.95001220703125,303.1617736816406,296.8533020019531,299.0025329589844,297.1905822753906,284.9346618652344,1.0,0.6381475329399109,0.4005049467086792,0.4005049467086792,1.0,1.0,-3.4585769176483154,1.045217990875244,2.413358926773072,0.2654256522655487,0.9198819994926452,0.9198819994926452,0.0,168.16815185546875,141.0,74621.1640625,0.0,3351.054443359375,1.0,278.1499938964844,282.87109375,299.85302734375,304.7191467285156,293.1499938964844,293.1499938964844,278.1499938964844,36648.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858953595161438,1.0,0.0,0.0,3.77800226211548,3.7780277729034415,9.523963626634212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11900.7275390625,0.0,1685.3148193359375,1895.4371337890625,0.0,3019.19140625,0.9342795610427856,1.0,0.0,3.0,1.0,0.0
