time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021240,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.876913845539093,0.4133349061012268,0.3736979067325592,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9990000128746032,0.6330159902572632,0.5804363489151001,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9378035664558412,0.4990951418876648,0.34983891248703,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.9206079840660096,0.475397914648056,0.451613575220108,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.742571234703064,0.2470851838588714,1.1243194341659546,284.93536376953125,284.95001220703125,303.1617736816406,296.8533020019531,299.0025329589844,297.1905822753906,284.9346618652344,1.0,0.6381475329399109,0.4005049467086792,0.4005049467086792,1.0,1.0,-3.4585769176483154,1.045217990875244,2.413358926773072,0.2654256522655487,0.9198819994926452,0.9198819994926452,0.0,168.16815185546875,141.0,74621.1640625,0.0,3351.054443359375,1.0,278.1499938964844,282.87109375,299.85302734375,304.7191467285156,293.1499938964844,293.1499938964844,278.1499938964844,36648.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858953595161438,1.0,0.0,0.0,3.77800226211548,3.7780277729034415,9.523963626634212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11900.7275390625,0.0,1685.3148193359375,1895.4371337890625,0.0,3019.19140625,0.9342795610427856,1.0,0.0,3.0,1.0,0.0
18021300,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.8831868171691895,0.4133012294769287,0.3735344111919403,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.9990000128746032,0.6354802250862122,0.5681544542312622,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.94585782289505,0.4998078644275665,0.350224494934082,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.9284219741821288,0.475710391998291,0.451767086982727,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.7475929856300354,0.2472220212221145,1.124255657196045,284.93017578125,284.95001220703125,303.15972900390625,296.8410949707031,299.0006103515625,297.1937561035156,284.9297790527344,1.0,0.6337943077087402,0.4000159502029419,0.4000159502029419,1.0,1.0,-3.4441866874694824,1.0388295650482178,2.4053571224212646,0.2622934281826019,0.9102556705474854,0.9102556705474854,0.0,163.7459259033203,141.0,74197.25,0.0,3291.50634765625,1.0,278.1499938964844,282.8711853027344,299.8382873535156,304.6794128417969,293.1499938964844,293.1499938964844,278.1499938964844,36991.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584973216056824,1.0,0.0,0.0,3.7560043334960938,3.7560293674468994,9.413376460543076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.5771484375,0.0,1661.964599609375,1895.4371337890625,0.0,3014.91259765625,0.929588794708252,1.0,0.0,3.0,1.0,0.0
18021360,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.890210747718811,0.4132773280143738,0.373363047838211,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.9990000128746032,0.6388275623321533,0.5548995137214661,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.95450097322464,0.5005419254302979,0.350612461566925,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.9370806217193604,0.4760267734527588,0.4519087970256805,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.7532428503036499,0.247351735830307,1.1241140365600586,284.9275817871094,284.95001220703125,303.1576843261719,296.8291320800781,299.00146484375,297.199951171875,284.9273376464844,1.0,0.6291628479957581,0.3997016251087188,0.3997016251087188,1.0,1.0,-3.428507328033448,1.0324711799621582,2.396036148071289,0.2594889104366302,0.9012435078620912,0.9012435078620912,0.0,159.06082153320312,144.0,73726.9140625,0.0,3227.93359375,1.0,278.1499938964844,282.873779296875,299.8235778808594,304.63531494140625,293.1499938964844,293.1499938964844,278.1499938964844,37248.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577450513839722,1.0,0.0,0.0,3.729925394058228,3.729950189590454,9.283111239710706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11744.1171875,0.0,1633.4671630859375,1895.4371337890625,0.0,3007.8583984375,0.9239441156387328,1.0,0.0,3.0,1.0,0.0
18021420,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.8987129926681519,0.4133405387401581,0.3732196688652038,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.9990000128746032,0.6462328433990479,0.5395442247390747,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.9648269414901732,0.5021592378616333,0.3515675067901611,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.9474966526031494,0.4767555892467499,0.4523875713348388,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.7602982521057129,0.2476980239152908,1.12469482421875,284.9360656738281,284.95001220703125,303.1537475585937,296.8060607910156,299.01025390625,297.22052001953125,284.9364013671875,1.0,0.624625563621521,0.399072915315628,0.399072915315628,1.0,1.0,-3.412267208099365,1.025066375732422,2.387200832366944,0.2554562985897064,0.8943721652030945,0.8943721652030945,0.0,153.82261657714844,162.0,73043.125,0.0,3160.443603515625,1.0,278.1499938964844,282.8873596191406,299.7975158691406,304.55694580078125,293.1499938964844,293.1499938964844,278.45001220703125,37126.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559262156486511,1.0,0.0,0.0,3.68438720703125,3.6844117641448975,9.057822580871288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10901.7724609375,0.0,1580.2681884765625,1895.4371337890625,0.0,2990.80517578125,0.913818359375,1.0,0.0,3.0,1.0,0.0
18021480,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.8987129926681519,0.4133405387401581,0.3732196688652038,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.9990000128746032,0.6462328433990479,0.5395442247390747,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.9648269414901732,0.5021592378616333,0.3515675067901611,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.9474966526031494,0.4767555892467499,0.4523875713348388,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.7602982521057129,0.2476980239152908,1.12469482421875,284.9360656738281,284.95001220703125,303.1537475585937,296.8060607910156,299.01025390625,297.22052001953125,284.9364013671875,1.0,0.624625563621521,0.399072915315628,0.399072915315628,1.0,1.0,-3.412267208099365,1.025066375732422,2.387200832366944,0.2554562985897064,0.8943721652030945,0.8943721652030945,0.0,153.82261657714844,162.0,73043.125,0.0,3160.443603515625,1.0,278.1499938964844,282.8873596191406,299.7975158691406,304.55694580078125,293.1499938964844,293.1499938964844,278.45001220703125,37126.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559262156486511,1.0,0.0,0.0,3.68438720703125,3.6844117641448975,9.057822580871288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10901.7724609375,0.0,1580.2681884765625,1895.4371337890625,0.0,2990.80517578125,0.913818359375,1.0,0.0,3.0,1.0,0.0
18021540,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8967670202255249,0.4141581356525421,0.3738346099853515,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9990000128746032,0.6526399254798889,0.5438527464866638,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.963680386543274,0.5045641660690308,0.353135734796524,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.9456059336662292,0.4781317412853241,0.4535716474056244,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.7590209245681763,0.2484752982854843,1.1278916597366333,285.0292663574219,284.95001220703125,303.1499938964844,296.7842102050781,299.0235595703125,297.24432373046875,285.0278015136719,1.0,0.6279138922691345,0.3984442353248596,0.3984442353248596,1.0,1.0,-3.425297975540161,1.0277771949768066,2.3975207805633545,0.2547694742679596,1.0,1.0,0.0,155.62631225585938,180.0,72573.296875,0.0,3200.599609375,1.0,278.443359375,282.9952087402344,299.7691345214844,304.4371643066406,293.1499938964844,293.1499938964844,278.1499938964844,32885.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850257396697998,1.0,0.0,0.0,3.8127245903015137,3.8127496242523193,9.699831480247667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12220.2578125,0.0,1697.511962890625,1895.4371337890625,0.0,2937.681884765625,0.9395833015441896,1.0,0.0,3.0,1.0,0.0
18021600,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8967670202255249,0.4141581356525421,0.3738346099853515,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9990000128746032,0.6526399254798889,0.5438527464866638,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.963680386543274,0.5045641660690308,0.353135734796524,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.9456059336662292,0.4781317412853241,0.4535716474056244,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.7590209245681763,0.2484752982854843,1.1278916597366333,285.0292663574219,284.95001220703125,303.1499938964844,296.7842102050781,299.0235595703125,297.24432373046875,285.0278015136719,1.0,0.6279138922691345,0.3984442353248596,0.3984442353248596,1.0,1.0,-3.425297975540161,1.0277771949768066,2.3975207805633545,0.2547694742679596,1.0,1.0,0.0,155.62631225585938,180.0,72573.296875,0.0,3200.599609375,1.0,278.443359375,282.9952087402344,299.7691345214844,304.4371643066406,293.1499938964844,293.1499938964844,278.1499938964844,32885.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850257396697998,1.0,0.0,0.0,3.8127245903015137,3.8127496242523193,9.699831480247667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12220.2578125,0.0,1697.511962890625,1895.4371337890625,0.0,2937.681884765625,0.9395833015441896,1.0,0.0,3.0,1.0,0.0
18021660,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8854832053184509,0.4136655330657959,0.373930960893631,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.9990000128746032,0.6540728807449341,0.5644510388374329,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9522960782051086,0.5057860016822815,0.3543796241283417,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.932918667793274,0.4785041213035583,0.4544296860694885,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.7505520582199097,0.2486965954303741,1.130825161933899,284.9169616699219,284.95001220703125,303.14569091796875,296.7637939453125,299.01727294921875,297.239013671875,284.9186706542969,1.0,0.6363272070884705,0.3977369964122772,0.3977369964122772,1.0,1.0,-3.4562313556671143,1.0363842248916626,2.419847249984741,0.2563510537147522,0.9129170775413512,0.9129170775413512,0.0,163.12010192871094,183.0,73922.640625,0.0,3315.908447265625,1.0,278.156982421875,282.8553161621094,299.7865905761719,304.6154479980469,293.1499938964844,293.1499938964844,278.1499938964844,37211.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581854701042175,1.0,0.0,0.0,3.7593164443969727,3.759341716766357,9.429986675968394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11777.912109375,0.0,1667.562255859375,1895.4371337890625,0.0,3011.988037109375,0.930826723575592,1.0,0.0,3.0,1.0,0.0
18021720,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8854832053184509,0.4136655330657959,0.373930960893631,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.9990000128746032,0.6540728807449341,0.5644510388374329,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9522960782051086,0.5057860016822815,0.3543796241283417,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.932918667793274,0.4785041213035583,0.4544296860694885,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.7505520582199097,0.2486965954303741,1.130825161933899,284.9169616699219,284.95001220703125,303.14569091796875,296.7637939453125,299.01727294921875,297.239013671875,284.9186706542969,1.0,0.6363272070884705,0.3977369964122772,0.3977369964122772,1.0,1.0,-3.4562313556671143,1.0363842248916626,2.419847249984741,0.2563510537147522,0.9129170775413512,0.9129170775413512,0.0,163.12010192871094,183.0,73922.640625,0.0,3315.908447265625,1.0,278.156982421875,282.8553161621094,299.7865905761719,304.6154479980469,293.1499938964844,293.1499938964844,278.1499938964844,37211.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581854701042175,1.0,0.0,0.0,3.7593164443969727,3.759341716766357,9.429986675968394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11777.912109375,0.0,1667.562255859375,1895.4371337890625,0.0,3011.988037109375,0.930826723575592,1.0,0.0,3.0,1.0,0.0
18021780,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8764595985412598,0.4135558903217315,0.3739053308963775,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9990000128746032,0.6526989936828613,0.5816469788551331,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9428646564483644,0.5073834657669067,0.3555414974689483,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9225949048995972,0.47907155752182,0.4550780653953552,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7437728047370911,0.2488657087087631,1.1324739456176758,284.9466552734375,284.95001220703125,303.1400146484375,296.7448425292969,299.0028686523437,297.2233581542969,284.9474792480469,1.0,0.6427395939826965,0.3970297574996948,0.3970297574996948,1.0,1.0,-3.481060743331909,1.0428236722946167,2.438237190246582,0.2574802041053772,0.9229914546012878,0.9229914546012878,0.0,169.5338897705078,186.0,74198.109375,0.0,3412.216552734375,1.0,278.1503295898437,282.8753967285156,299.7528686523437,304.5746154785156,293.1499938964844,293.1499938964844,278.1499938964844,36222.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859219491481781,1.0,0.0,0.0,3.752368211746216,3.7523932456970215,9.395159850100754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11798.435546875,0.0,1651.78076171875,1895.4371337890625,0.0,3021.6845703125,0.928489089012146,1.0,0.0,3.0,1.0,0.0
18021840,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8764595985412598,0.4135558903217315,0.3739053308963775,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9990000128746032,0.6526989936828613,0.5816469788551331,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9428646564483644,0.5073834657669067,0.3555414974689483,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9225949048995972,0.47907155752182,0.4550780653953552,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7437728047370911,0.2488657087087631,1.1324739456176758,284.9466552734375,284.95001220703125,303.1400146484375,296.7448425292969,299.0028686523437,297.2233581542969,284.9474792480469,1.0,0.6427395939826965,0.3970297574996948,0.3970297574996948,1.0,1.0,-3.481060743331909,1.0428236722946167,2.438237190246582,0.2574802041053772,0.9229914546012878,0.9229914546012878,0.0,169.5338897705078,186.0,74198.109375,0.0,3412.216552734375,1.0,278.1503295898437,282.8753967285156,299.7528686523437,304.5746154785156,293.1499938964844,293.1499938964844,278.1499938964844,36222.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859219491481781,1.0,0.0,0.0,3.752368211746216,3.7523932456970215,9.395159850100754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11798.435546875,0.0,1651.78076171875,1895.4371337890625,0.0,3021.6845703125,0.928489089012146,1.0,0.0,3.0,1.0,0.0
18021900,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8730109333992004,0.4135709106922149,0.3739852905273437,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.9990000128746032,0.651793897151947,0.5885953307151794,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.9392690658569336,0.5082690119743347,0.3562018275260925,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.918670117855072,0.4794142544269562,0.455470323562622,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.7411736249923706,0.2489601969718933,1.133290410041809,284.9537658691406,284.95001220703125,303.1366577148437,296.73590087890625,298.9958801269531,297.2162475585937,284.95428466796875,1.0,0.6455432176589966,0.3966761529445648,0.3966761529445648,1.0,1.0,-3.491764545440674,1.0454485416412354,2.4463160037994385,0.2577525675296783,0.9283806085586548,0.9283806085586548,0.0,172.20008850097656,186.0,74352.1953125,0.0,3453.548828125,1.0,278.15008544921875,282.87908935546875,299.7427673339844,304.5713195800781,293.1499938964844,293.1499938964844,278.1499938964844,35908.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598087430000305,1.0,0.0,0.0,3.757464408874512,3.757489442825317,9.420696756023972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.1240234375,0.0,1655.3394775390625,1895.4371337890625,0.0,3027.211181640625,0.9293908476829528,1.0,0.0,3.0,1.0,0.0
18021960,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.869928777217865,0.4135822355747223,0.3740692138671875,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.9990000128746032,0.6508015990257263,0.5949482321739197,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.9360758662223816,0.5091645121574402,0.3568742871284485,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.9152054786682128,0.4797582328319549,0.455868512392044,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.738854169845581,0.2490497976541519,1.134072184562683,284.95709228515625,284.95001220703125,303.13299560546875,296.7273254394531,298.9875793457031,297.2098083496094,284.95733642578125,1.0,0.6481377482414246,0.3959563970565796,0.3959563970565796,1.0,1.0,-3.501737833023072,1.0468040704727173,2.4549336433410645,0.2569259107112884,0.9327160120010376,0.9327160120010376,0.0,174.67076110839844,189.0,74500.03125,0.0,3492.200439453125,1.0,278.1500244140625,282.8794250488281,299.7341003417969,304.5714111328125,293.1499938964844,293.1499938964844,278.1499938964844,35716.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604741096496582,1.0,0.0,0.0,3.764934301376343,3.764959335327149,9.45819067510456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.365234375,0.0,1662.6470947265625,1895.4371337890625,0.0,3033.45166015625,0.9309062361717224,1.0,0.0,3.0,1.0,0.0
18022020,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.8645387291908264,0.413566380739212,0.3741994798183441,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.9990000128746032,0.6485742926597595,0.6063306331634521,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.930574595928192,0.5109562873840332,0.3582177460193634,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.9093024730682372,0.4804190099239349,0.4566366970539093,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.7348092794418335,0.2492087483406067,1.1354851722717283,284.95867919921875,284.95001220703125,303.1247253417969,296.71124267578125,298.97186279296875,297.1993713378906,284.958740234375,1.0,0.652823805809021,0.3945169448852539,0.3945169448852539,1.0,1.0,-3.519827127456665,1.0487051010131836,2.4711217880249023,0.2548544108867645,0.9393348097801208,0.9393348097801208,0.0,179.16407775878906,192.0,74786.125,0.0,3562.909912109375,1.0,278.1499938964844,282.8761901855469,299.7182312011719,304.5736999511719,293.1499938964844,293.1499938964844,278.1499938964844,35560.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618777394294739,1.0,0.0,0.0,3.7821621894836426,3.782187223434448,9.54494794314087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11885.533203125,0.0,1681.82666015625,1895.4371337890625,0.0,3046.616943359375,0.9346396923065186,1.0,0.0,3.0,1.0,0.0
18022080,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.8645387291908264,0.413566380739212,0.3741994798183441,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.9990000128746032,0.6485742926597595,0.6063306331634521,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.930574595928192,0.5109562873840332,0.3582177460193634,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.9093024730682372,0.4804190099239349,0.4566366970539093,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.7348092794418335,0.2492087483406067,1.1354851722717283,284.95867919921875,284.95001220703125,303.1247253417969,296.71124267578125,298.97186279296875,297.1993713378906,284.958740234375,1.0,0.652823805809021,0.3945169448852539,0.3945169448852539,1.0,1.0,-3.519827127456665,1.0487051010131836,2.4711217880249023,0.2548544108867645,0.9393348097801208,0.9393348097801208,0.0,179.16407775878906,192.0,74786.125,0.0,3562.909912109375,1.0,278.1499938964844,282.8761901855469,299.7182312011719,304.5736999511719,293.1499938964844,293.1499938964844,278.1499938964844,35560.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618777394294739,1.0,0.0,0.0,3.7821621894836426,3.782187223434448,9.54494794314087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11885.533203125,0.0,1681.82666015625,1895.4371337890625,0.0,3046.616943359375,0.9346396923065186,1.0,0.0,3.0,1.0,0.0
18022140,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.8589962720870972,0.4134824573993683,0.3742862939834595,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9978654980659484,0.646312415599823,0.6128193736076355,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.9248231649398804,0.5127479434013367,0.3595714271068573,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.9034357070922852,0.4810167551040649,0.4573662877082824,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.7306329011917114,0.2493437230587005,1.1368532180786133,284.9557800292969,284.95001220703125,303.1151428222656,296.69647216796875,298.9580078125,297.1927795410156,284.9556579589844,1.0,0.6567515134811401,0.3930774927139282,0.3930774927139282,1.0,1.0,-3.531923294067383,1.048518180847168,2.483405113220215,0.2521136105060577,0.9420037269592284,0.9420037269592284,0.0,183.6800842285156,195.0,74978.265625,0.0,3619.664794921875,1.0,278.1499938964844,282.8702392578125,299.7030029296875,304.5726013183594,293.1499938964844,293.1499938964844,278.1499938964844,35615.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631696701049805,1.0,0.0,0.0,3.7968063354492174,3.796831607818604,9.619005822969484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11912.55078125,0.0,1699.7191162109375,1895.4371337890625,0.0,3058.73583984375,0.9379347562789916,1.0,0.0,3.0,1.0,0.0
18022200,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.8589962720870972,0.4134824573993683,0.3742862939834595,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9978654980659484,0.646312415599823,0.6128193736076355,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.9248231649398804,0.5127479434013367,0.3595714271068573,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.9034357070922852,0.4810167551040649,0.4573662877082824,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.7306329011917114,0.2493437230587005,1.1368532180786133,284.9557800292969,284.95001220703125,303.1151428222656,296.69647216796875,298.9580078125,297.1927795410156,284.9556579589844,1.0,0.6567515134811401,0.3930774927139282,0.3930774927139282,1.0,1.0,-3.531923294067383,1.048518180847168,2.483405113220215,0.2521136105060577,0.9420037269592284,0.9420037269592284,0.0,183.6800842285156,195.0,74978.265625,0.0,3619.664794921875,1.0,278.1499938964844,282.8702392578125,299.7030029296875,304.5726013183594,293.1499938964844,293.1499938964844,278.1499938964844,35615.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631696701049805,1.0,0.0,0.0,3.7968063354492174,3.796831607818604,9.619005822969484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11912.55078125,0.0,1699.7191162109375,1895.4371337890625,0.0,3058.73583984375,0.9379347562789916,1.0,0.0,3.0,1.0,0.0
18022260,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8525480628013611,0.4133012890815735,0.3743282854557037,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9915879368782043,0.645136833190918,0.6116122007369995,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9179239273071288,0.5145735740661621,0.3609660863876343,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8967216610908508,0.4815200865268707,0.458052396774292,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7256789803504944,0.2494164705276489,1.1381545066833496,284.949462890625,284.95001220703125,303.1043701171875,296.6830444335937,298.9473876953125,297.1900634765625,284.9493408203125,1.0,0.6596729159355164,0.3919599950313568,0.3919599950313568,1.0,1.0,-3.534572124481201,1.046035885810852,2.48853611946106,0.2491600513458252,0.938805103302002,0.938805103302002,0.0,188.6671142578125,198.0,74969.7890625,0.0,3656.3203125,1.0,278.1499938964844,282.86395263671875,299.6875,304.5595397949219,293.1499938964844,293.1499938964844,278.1499938964844,35874.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864034116268158,1.0,0.0,0.0,3.801283836364746,3.80130934715271,9.64170567385736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11905.84765625,0.0,1707.107421875,1895.4371337890625,0.0,3066.844482421875,0.9390875697135924,1.0,0.0,3.0,1.0,0.0
18022320,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8525480628013611,0.4133012890815735,0.3743282854557037,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9915879368782043,0.645136833190918,0.6116122007369995,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9179239273071288,0.5145735740661621,0.3609660863876343,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8967216610908508,0.4815200865268707,0.458052396774292,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7256789803504944,0.2494164705276489,1.1381545066833496,284.949462890625,284.95001220703125,303.1043701171875,296.6830444335937,298.9473876953125,297.1900634765625,284.9493408203125,1.0,0.6596729159355164,0.3919599950313568,0.3919599950313568,1.0,1.0,-3.534572124481201,1.046035885810852,2.48853611946106,0.2491600513458252,0.938805103302002,0.938805103302002,0.0,188.6671142578125,198.0,74969.7890625,0.0,3656.3203125,1.0,278.1499938964844,282.86395263671875,299.6875,304.5595397949219,293.1499938964844,293.1499938964844,278.1499938964844,35874.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864034116268158,1.0,0.0,0.0,3.801283836364746,3.80130934715271,9.64170567385736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11905.84765625,0.0,1707.107421875,1895.4371337890625,0.0,3066.844482421875,0.9390875697135924,1.0,0.0,3.0,1.0,0.0
18022380,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8475814461708069,0.4131116867065429,0.3743059635162353,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9866477251052856,0.6448479294776917,0.6113272309303284,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9130082130432128,0.5165127515792847,0.3624053001403808,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8915790319442749,0.4820018112659454,0.4586619734764099,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7218159437179565,0.2494846284389495,1.1391960382461548,284.9478759765625,284.95001220703125,303.09234619140625,296.6708374023437,298.9380798339844,297.1895446777344,284.9478759765625,1.0,0.6621168851852417,0.3908425271511078,0.3908425271511078,1.0,1.0,-3.5379207134246826,1.0438165664672852,2.494104146957397,0.2462004274129867,0.9365291595458984,0.9365291595458984,0.0,192.76698303222656,201.0,74916.0625,0.0,3689.385498046875,1.0,278.1499938964844,282.8621826171875,299.67333984375,304.5416259765625,293.1499938964844,293.1499938964844,278.1499938964844,36014.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644495010375977,1.0,0.0,0.0,3.799823760986328,3.799849271774292,9.63430011324817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11892.18359375,0.0,1706.447021484375,1895.4371337890625,0.0,3070.7412109375,0.9388704895973206,1.0,0.0,3.0,1.0,0.0
18022440,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8475814461708069,0.4131116867065429,0.3743059635162353,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9866477251052856,0.6448479294776917,0.6113272309303284,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9130082130432128,0.5165127515792847,0.3624053001403808,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8915790319442749,0.4820018112659454,0.4586619734764099,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7218159437179565,0.2494846284389495,1.1391960382461548,284.9478759765625,284.95001220703125,303.09234619140625,296.6708374023437,298.9380798339844,297.1895446777344,284.9478759765625,1.0,0.6621168851852417,0.3908425271511078,0.3908425271511078,1.0,1.0,-3.5379207134246826,1.0438165664672852,2.494104146957397,0.2462004274129867,0.9365291595458984,0.9365291595458984,0.0,192.76698303222656,201.0,74916.0625,0.0,3689.385498046875,1.0,278.1499938964844,282.8621826171875,299.67333984375,304.5416259765625,293.1499938964844,293.1499938964844,278.1499938964844,36014.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644495010375977,1.0,0.0,0.0,3.799823760986328,3.799849271774292,9.63430011324817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11892.18359375,0.0,1706.447021484375,1895.4371337890625,0.0,3070.7412109375,0.9388704895973206,1.0,0.0,3.0,1.0,0.0
18022500,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8454912304878235,0.4130236208438873,0.3742896020412445,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9845320582389832,0.6448474526405334,0.6113482117652893,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9110748171806335,0.5175116062164307,0.3631397187709808,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8894281983375549,0.4822446405887604,0.4589566886425018,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7201717495918274,0.2495221346616745,1.1396796703338623,284.94781494140625,284.95001220703125,303.0859069824219,296.6651916503906,298.9335632324219,297.18963623046875,284.9478454589844,1.0,0.6632584929466248,0.3902837932109833,0.3902837932109833,1.0,1.0,-3.539745807647705,1.0427534580230713,2.496992349624634,0.2447353899478912,0.9357673525810242,0.9357673525810242,0.0,194.57223510742188,201.0,74886.515625,0.0,3704.83740234375,1.0,278.1499938964844,282.8619079589844,299.6670227050781,304.53302001953125,293.1499938964844,293.1499938964844,278.1499938964844,36047.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645732402801514,1.0,0.0,0.0,3.7985079288482666,3.798533439636232,9.627630106479046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11885.318359375,0.0,1705.1220703125,1895.4371337890625,0.0,3071.902099609375,0.938602089881897,1.0,0.0,3.0,1.0,0.0
18022560,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8436141014099121,0.4129404425621032,0.3742720484733581,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9826129078865052,0.6449037790298462,0.6114325523376465,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.909424126148224,0.5185267925262451,0.363882303237915,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8875081539154053,0.4824897646903991,0.4592474699020386,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7186844944953918,0.2495624870061874,1.1401482820510864,284.9481201171875,284.95001220703125,303.07916259765625,296.6598205566406,298.9295349121094,297.18994140625,284.9481506347656,1.0,0.664388120174408,0.3898234963417053,0.3898234963417053,1.0,1.0,-3.541632890701294,1.0419856309890747,2.499647378921509,0.2435518652200698,0.9353201389312744,0.9353201389312744,0.0,196.2368927001953,204.0,74861.8046875,0.0,3719.606201171875,1.0,278.1499938964844,282.8619384765625,299.66119384765625,304.52508544921875,293.1499938964844,293.1499938964844,278.1499938964844,36059.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646692633628845,1.0,0.0,0.0,3.797213554382324,3.797239065170288,9.621069239074131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11879.4287109375,0.0,1703.6661376953125,1895.4371337890625,0.0,3072.80322265625,0.9383249282836914,1.0,0.0,3.0,1.0,0.0
18022620,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8400526642799377,0.4127825796604156,0.374243825674057,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.978897511959076,0.6451162695884705,0.6117219924926758,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9064065217971802,0.5206014513969421,0.3653988242149353,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8838623762130737,0.4829825162887573,0.4598297476768493,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7158142328262329,0.249648630619049,1.1411014795303345,284.9488220214844,284.95001220703125,303.0648498535156,296.64996337890625,298.9216003417969,297.1908264160156,284.9488830566406,1.0,0.6665346622467041,0.3889029026031494,0.3889029026031494,1.0,1.0,-3.5456185340881348,1.0405519008636477,2.505066633224488,0.2412379086017608,0.93495774269104,0.93495774269104,0.0,199.50669860839844,207.0,74823.6875,0.0,3749.357177734375,1.0,278.1499938964844,282.8619689941406,299.6510009765625,304.5115966796875,293.1499938964844,293.1499938964844,278.1499938964844,36053.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648366332054138,1.0,0.0,0.0,3.7952609062194815,3.795286178588867,9.611176210455596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11870.1279296875,0.0,1701.2779541015625,1895.4371337890625,0.0,3074.373046875,0.9378867745399476,1.0,0.0,3.0,1.0,0.0
18022680,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8400526642799377,0.4127825796604156,0.374243825674057,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.978897511959076,0.6451162695884705,0.6117219924926758,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9064065217971802,0.5206014513969421,0.3653988242149353,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8838623762130737,0.4829825162887573,0.4598297476768493,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7158142328262329,0.249648630619049,1.1411014795303345,284.9488220214844,284.95001220703125,303.0648498535156,296.64996337890625,298.9216003417969,297.1908264160156,284.9488830566406,1.0,0.6665346622467041,0.3889029026031494,0.3889029026031494,1.0,1.0,-3.5456185340881348,1.0405519008636477,2.505066633224488,0.2412379086017608,0.93495774269104,0.93495774269104,0.0,199.50669860839844,207.0,74823.6875,0.0,3749.357177734375,1.0,278.1499938964844,282.8619689941406,299.6510009765625,304.5115966796875,293.1499938964844,293.1499938964844,278.1499938964844,36053.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648366332054138,1.0,0.0,0.0,3.7952609062194815,3.795286178588867,9.611176210455596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11870.1279296875,0.0,1701.2779541015625,1895.4371337890625,0.0,3074.373046875,0.9378867745399476,1.0,0.0,3.0,1.0,0.0
18022740,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.836885929107666,0.412627100944519,0.3742101192474365,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.975499987602234,0.645376443862915,0.6120628118515015,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9039287567138672,0.5227129459381104,0.3669354319572449,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8806455135345459,0.4834726452827453,0.4604012072086334,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7132067084312439,0.2497362792491912,1.1420202255249023,284.9493713378906,284.95001220703125,303.0494079589844,296.64117431640625,298.9135131835937,297.19189453125,284.94940185546875,1.0,0.6687074899673462,0.3879822790622711,0.3879822790622711,1.0,1.0,-3.549629211425781,1.039117455482483,2.510511875152588,0.2389179915189743,0.9348105192184448,0.9348105192184448,0.0,202.5311584472656,210.0,74793.96875,0.0,3777.748291015625,1.0,278.1499938964844,282.86181640625,299.6420288085937,304.5,293.1499938964844,293.1499938964844,278.1499938964844,36039.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649776577949524,1.0,0.0,0.0,3.7938883304595934,3.79391360282898,9.604225397197297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11862.58984375,0.0,1699.529296875,1895.4371337890625,0.0,3075.69580078125,0.9375703930854796,1.0,0.0,3.0,1.0,0.0
18022800,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.836885929107666,0.412627100944519,0.3742101192474365,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.975499987602234,0.645376443862915,0.6120628118515015,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9039287567138672,0.5227129459381104,0.3669354319572449,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8806455135345459,0.4834726452827453,0.4604012072086334,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7132067084312439,0.2497362792491912,1.1420202255249023,284.9493713378906,284.95001220703125,303.0494079589844,296.64117431640625,298.9135131835937,297.19189453125,284.94940185546875,1.0,0.6687074899673462,0.3879822790622711,0.3879822790622711,1.0,1.0,-3.549629211425781,1.039117455482483,2.510511875152588,0.2389179915189743,0.9348105192184448,0.9348105192184448,0.0,202.5311584472656,210.0,74793.96875,0.0,3777.748291015625,1.0,278.1499938964844,282.86181640625,299.6420288085937,304.5,293.1499938964844,293.1499938964844,278.1499938964844,36039.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649776577949524,1.0,0.0,0.0,3.7938883304595934,3.79391360282898,9.604225397197297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11862.58984375,0.0,1699.529296875,1895.4371337890625,0.0,3075.69580078125,0.9375703930854796,1.0,0.0,3.0,1.0,0.0
18022860,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8336350321769714,0.4124684929847717,0.3741818070411682,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9718855619430542,0.6456544995307922,0.6124364137649536,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9014002084732056,0.5248561501502991,0.3685004413127899,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8773182034492493,0.4839555025100708,0.4609741568565368,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7104390263557434,0.2498213499784469,1.1429665088653564,284.9497375488281,284.95001220703125,303.0328674316406,296.6334533691406,298.9051208496094,297.19305419921875,284.94976806640625,1.0,0.670758843421936,0.3870525658130646,0.3870525658130646,1.0,1.0,-3.5537538528442383,1.0376852750778198,2.516068458557129,0.2365706115961074,0.934834599494934,0.934834599494934,0.0,205.73971557617188,213.0,74773.7265625,0.0,3807.606689453125,1.0,278.1499938964844,282.8615417480469,299.6341552734375,304.490234375,293.1499938964844,293.1499938964844,278.1499938964844,36024.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651089072227478,1.0,0.0,0.0,3.793094158172608,3.7931196689605713,9.60020543061546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11856.9248046875,0.0,1698.46044921875,1895.4371337890625,0.0,3076.92724609375,0.9373822212219238,1.0,0.0,3.0,1.0,0.0
18022920,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8336350321769714,0.4124684929847717,0.3741818070411682,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9718855619430542,0.6456544995307922,0.6124364137649536,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9014002084732056,0.5248561501502991,0.3685004413127899,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8773182034492493,0.4839555025100708,0.4609741568565368,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7104390263557434,0.2498213499784469,1.1429665088653564,284.9497375488281,284.95001220703125,303.0328674316406,296.6334533691406,298.9051208496094,297.19305419921875,284.94976806640625,1.0,0.670758843421936,0.3870525658130646,0.3870525658130646,1.0,1.0,-3.5537538528442383,1.0376852750778198,2.516068458557129,0.2365706115961074,0.934834599494934,0.934834599494934,0.0,205.73971557617188,213.0,74773.7265625,0.0,3807.606689453125,1.0,278.1499938964844,282.8615417480469,299.6341552734375,304.490234375,293.1499938964844,293.1499938964844,278.1499938964844,36024.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651089072227478,1.0,0.0,0.0,3.793094158172608,3.7931196689605713,9.60020543061546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11856.9248046875,0.0,1698.46044921875,1895.4371337890625,0.0,3076.92724609375,0.9373822212219238,1.0,0.0,3.0,1.0,0.0
18022980,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.830683171749115,0.4123038947582245,0.374141126871109,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9685199856758118,0.6459313035011292,0.6128053665161133,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8992317318916321,0.5270287990570068,0.3700806498527527,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.874328076839447,0.4844273626804352,0.4615295231342315,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7078535556793213,0.2499011009931564,1.1438539028167725,284.9499206542969,284.95001220703125,303.0152587890625,296.6266784667969,298.8964233398437,297.1942443847656,284.949951171875,1.0,0.6728319525718689,0.3861228823661804,0.3861228823661804,1.0,1.0,-3.557785749435425,1.0362118482589722,2.521574020385742,0.2342029809951782,0.9348782896995544,0.9348782896995544,0.0,208.74365234375,216.0,74759.3984375,0.0,3836.052490234375,1.0,278.1499938964844,282.86114501953125,299.6274108886719,304.4820556640625,293.1499938964844,293.1499938964844,278.1499938964844,36013.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652383685112,1.0,0.0,0.0,3.7926878929138175,3.7927134037017822,9.598149972589454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11852.5478515625,0.0,1697.8916015625,1895.4371337890625,0.0,3078.141845703125,0.9372832775115968,1.0,0.0,3.0,1.0,0.0
18023040,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.830683171749115,0.4123038947582245,0.374141126871109,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9685199856758118,0.6459313035011292,0.6128053665161133,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8992317318916321,0.5270287990570068,0.3700806498527527,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.874328076839447,0.4844273626804352,0.4615295231342315,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7078535556793213,0.2499011009931564,1.1438539028167725,284.9499206542969,284.95001220703125,303.0152587890625,296.6266784667969,298.8964233398437,297.1942443847656,284.949951171875,1.0,0.6728319525718689,0.3861228823661804,0.3861228823661804,1.0,1.0,-3.557785749435425,1.0362118482589722,2.521574020385742,0.2342029809951782,0.9348782896995544,0.9348782896995544,0.0,208.74365234375,216.0,74759.3984375,0.0,3836.052490234375,1.0,278.1499938964844,282.86114501953125,299.6274108886719,304.4820556640625,293.1499938964844,293.1499938964844,278.1499938964844,36013.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652383685112,1.0,0.0,0.0,3.7926878929138175,3.7927134037017822,9.598149972589454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11852.5478515625,0.0,1697.8916015625,1895.4371337890625,0.0,3078.141845703125,0.9372832775115968,1.0,0.0,3.0,1.0,0.0
