time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18023100,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8292397856712341,0.4122196435928345,0.3741190135478973,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9668413996696472,0.6460673809051514,0.612988293170929,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8981850743293762,0.5281238555908203,0.3708767294883728,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8728703260421753,0.484659731388092,0.4618038237094879,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.706572949886322,0.249939277768135,1.1442896127700806,284.9499816894531,284.95001220703125,303.0060729980469,296.6236572265625,298.8919982910156,297.1947937011719,284.9499816894531,1.0,0.6738733053207397,0.3856580257415771,0.3856580257415771,1.0,1.0,-3.55979061126709,1.0354679822921753,2.524322509765625,0.2330124229192733,0.9349040389060974,0.9349040389060974,0.0,210.241943359375,216.0,74753.7421875,0.0,3850.24853515625,1.0,278.1499938964844,282.8609313964844,299.6242980957031,304.4783630371094,293.1499938964844,293.1499938964844,278.1499938964844,36009.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652936816215515,1.0,0.0,0.0,3.792564868927002,3.7925901412963854,9.597525831850362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11850.6767578125,0.0,1697.712890625,1895.4371337890625,0.0,3078.66064453125,0.9372527003288268,1.0,0.0,3.0,1.0,0.0
18023160,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8277766108512878,0.4121336638927459,0.3740969002246856,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9651151299476624,0.6462006568908691,0.6131706237792969,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8971149325370789,0.5292245149612427,0.3716780543327331,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8713910579681396,0.4848892092704773,0.4620770812034607,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7052701711654663,0.2499759793281555,1.1447265148162842,284.9500427246094,284.95001220703125,302.9966125488281,296.620849609375,298.8875427246094,297.19537353515625,284.9500732421875,1.0,0.6748985052108765,0.3852097392082214,0.3852097392082214,1.0,1.0,-3.5618014335632324,1.0347710847854614,2.527030229568481,0.2318675965070724,0.934971034526825,0.934971034526825,0.0,211.77940368652344,219.0,74750.3671875,0.0,3864.712890625,1.0,278.1499938964844,282.8607788085937,299.6214294433594,304.4750366210937,293.1499938964844,293.1499938964844,278.1499938964844,36004.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653478026390076,1.0,0.0,0.0,3.792530298233032,3.792555570602417,9.59735075412027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.2509765625,0.0,1697.6351318359375,1895.4371337890625,0.0,3079.16845703125,0.9372421503067015,1.0,0.0,3.0,1.0,0.0
18023220,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.825025200843811,0.4119547009468078,0.374041736125946,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9618263840675354,0.6464529037475586,0.6135179996490479,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8951934576034546,0.5314447283744812,0.3732904493808746,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8686394095420837,0.4853364527225494,0.4626077115535736,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7028241753578186,0.250043660402298,1.1455504894256592,284.9501037597656,284.95001220703125,302.9769897460937,296.61590576171875,298.8783874511719,297.1964111328125,284.9501342773437,1.0,0.6769927144050598,0.3843131959438324,0.3843131959438324,1.0,1.0,-3.565722703933716,1.03334379196167,2.532378911972046,0.2295661866664886,0.9350869059562684,0.9350869059562684,0.0,214.7181854248047,222.0,74746.46875,0.0,3892.60302734375,1.0,278.1499938964844,282.8603820800781,299.6164855957031,304.4694519042969,293.1499938964844,293.1499938964844,278.1499938964844,35998.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654590249061584,1.0,0.0,0.0,3.79263973236084,3.792665243148804,9.597905545888352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.109375,0.0,1697.7171630859375,1895.4371337890625,0.0,3080.21142578125,0.9372620582580566,1.0,0.0,3.0,1.0,0.0
18023280,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.825025200843811,0.4119547009468078,0.374041736125946,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9618263840675354,0.6464529037475586,0.6135179996490479,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8951934576034546,0.5314447283744812,0.3732904493808746,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8686394095420837,0.4853364527225494,0.4626077115535736,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7028241753578186,0.250043660402298,1.1455504894256592,284.9501037597656,284.95001220703125,302.9769897460937,296.61590576171875,298.8783874511719,297.1964111328125,284.9501342773437,1.0,0.6769927144050598,0.3843131959438324,0.3843131959438324,1.0,1.0,-3.565722703933716,1.03334379196167,2.532378911972046,0.2295661866664886,0.9350869059562684,0.9350869059562684,0.0,214.7181854248047,222.0,74746.46875,0.0,3892.60302734375,1.0,278.1499938964844,282.8603820800781,299.6164855957031,304.4694519042969,293.1499938964844,293.1499938964844,278.1499938964844,35998.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654590249061584,1.0,0.0,0.0,3.79263973236084,3.792665243148804,9.597905545888352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.109375,0.0,1697.7171630859375,1895.4371337890625,0.0,3080.21142578125,0.9372620582580566,1.0,0.0,3.0,1.0,0.0
18023340,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.822110652923584,0.411765992641449,0.3739870190620422,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9582523107528688,0.6466838121414185,0.61385577917099,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8930882215499878,0.5336822867393494,0.3749223947525024,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8657185435295105,0.485768049955368,0.4631334245204925,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7002208232879639,0.2501036524772644,1.1463851928710938,284.9501647949219,284.95001220703125,302.95635986328125,296.6117553710937,298.868896484375,297.1973571777344,284.9501953125,1.0,0.6789770126342773,0.3834166824817657,0.3834166824817657,1.0,1.0,-3.569662570953369,1.031914234161377,2.537748336791992,0.2272532880306244,0.9352306723594666,0.9352306723594666,0.0,217.89132690429688,225.0,74746.46875,0.0,3922.029052734375,1.0,278.1499938964844,282.8600769042969,299.6123046875,304.46490478515625,293.1499938964844,293.1499938964844,278.1499938964844,35993.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655580282211304,1.0,0.0,0.0,3.792902708053589,3.7929282188415527,9.599236818758072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.8173828125,0.0,1697.994384765625,1895.4371337890625,0.0,3081.140380859375,0.937317967414856,1.0,0.0,3.0,1.0,0.0
18023400,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.822110652923584,0.411765992641449,0.3739870190620422,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9582523107528688,0.6466838121414185,0.61385577917099,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8930882215499878,0.5336822867393494,0.3749223947525024,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8657185435295105,0.485768049955368,0.4631334245204925,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7002208232879639,0.2501036524772644,1.1463851928710938,284.9501647949219,284.95001220703125,302.95635986328125,296.6117553710937,298.868896484375,297.1973571777344,284.9501953125,1.0,0.6789770126342773,0.3834166824817657,0.3834166824817657,1.0,1.0,-3.569662570953369,1.031914234161377,2.537748336791992,0.2272532880306244,0.9352306723594666,0.9352306723594666,0.0,217.89132690429688,225.0,74746.46875,0.0,3922.029052734375,1.0,278.1499938964844,282.8600769042969,299.6123046875,304.46490478515625,293.1499938964844,293.1499938964844,278.1499938964844,35993.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655580282211304,1.0,0.0,0.0,3.792902708053589,3.7929282188415527,9.599236818758072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.8173828125,0.0,1697.994384765625,1895.4371337890625,0.0,3081.140380859375,0.937317967414856,1.0,0.0,3.0,1.0,0.0
18023460,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8194839954376221,0.4115681648254394,0.3739143311977386,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9550039768218994,0.6468908190727234,0.6141617298126221,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.891348659992218,0.5359343886375427,0.376557320356369,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8631466031074524,0.4861836433410644,0.4636339843273163,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6978965997695923,0.2501564919948578,1.1471387147903442,284.9501647949219,284.95001220703125,302.934814453125,296.6083679199219,298.8592834472656,297.1981811523437,284.9501953125,1.0,0.6810367107391357,0.3825605809688568,0.3825605809688568,1.0,1.0,-3.5734193325042725,1.0305352210998535,2.542884111404419,0.225033089518547,0.9353525638580322,0.9353525638580322,0.0,220.79742431640625,228.0,74748.5703125,0.0,3949.41455078125,1.0,278.1499938964844,282.8597717285156,299.6088562011719,304.4613037109375,293.1499938964844,293.1499938964844,278.1499938964844,35991.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656437993049622,1.0,0.0,0.0,3.7932417392730713,3.793267250061035,9.600953490007669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.0966796875,0.0,1698.3814697265625,1895.4371337890625,0.0,3081.945068359375,0.9373922944068908,1.0,0.0,3.0,1.0,0.0
18023520,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8194839954376221,0.4115681648254394,0.3739143311977386,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9550039768218994,0.6468908190727234,0.6141617298126221,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.891348659992218,0.5359343886375427,0.376557320356369,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8631466031074524,0.4861836433410644,0.4636339843273163,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6978965997695923,0.2501564919948578,1.1471387147903442,284.9501647949219,284.95001220703125,302.934814453125,296.6083679199219,298.8592834472656,297.1981811523437,284.9501953125,1.0,0.6810367107391357,0.3825605809688568,0.3825605809688568,1.0,1.0,-3.5734193325042725,1.0305352210998535,2.542884111404419,0.225033089518547,0.9353525638580322,0.9353525638580322,0.0,220.79742431640625,228.0,74748.5703125,0.0,3949.41455078125,1.0,278.1499938964844,282.8597717285156,299.6088562011719,304.4613037109375,293.1499938964844,293.1499938964844,278.1499938964844,35991.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656437993049622,1.0,0.0,0.0,3.7932417392730713,3.793267250061035,9.600953490007669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.0966796875,0.0,1698.3814697265625,1895.4371337890625,0.0,3081.945068359375,0.9373922944068908,1.0,0.0,3.0,1.0,0.0
18023580,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.816655695438385,0.4113601148128509,0.3738427758216858,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.951444447040558,0.6470730304718018,0.6144552826881409,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8893959522247314,0.5381988883018494,0.378208726644516,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8603824377059937,0.4865830242633819,0.4641299843788147,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6953967809677124,0.2502021491527557,1.1479099988937378,284.9502258300781,284.95001220703125,302.9123229980469,296.6056823730469,298.8493347167969,297.1988830566406,284.9502258300781,1.0,0.6829856634140015,0.3817044794559479,0.3817044794559479,1.0,1.0,-3.5771968364715576,1.029159665107727,2.548037052154541,0.2228052765130996,0.9355106353759766,0.9355106353759766,0.0,223.96710205078125,231.0,74753.640625,0.0,3978.52099609375,1.0,278.1499938964844,282.85955810546875,299.6060791015625,304.45855712890625,293.1499938964844,293.1499938964844,278.1499938964844,35988.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657147884368896,1.0,0.0,0.0,3.793668985366821,3.793694496154785,9.603115813661134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.0537109375,0.0,1698.8720703125,1895.4371337890625,0.0,3082.611328125,0.9374867081642152,1.0,0.0,3.0,1.0,0.0
18023640,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.816655695438385,0.4113601148128509,0.3738427758216858,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.951444447040558,0.6470730304718018,0.6144552826881409,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8893959522247314,0.5381988883018494,0.378208726644516,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8603824377059937,0.4865830242633819,0.4641299843788147,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6953967809677124,0.2502021491527557,1.1479099988937378,284.9502258300781,284.95001220703125,302.9123229980469,296.6056823730469,298.8493347167969,297.1988830566406,284.9502258300781,1.0,0.6829856634140015,0.3817044794559479,0.3817044794559479,1.0,1.0,-3.5771968364715576,1.029159665107727,2.548037052154541,0.2228052765130996,0.9355106353759766,0.9355106353759766,0.0,223.96710205078125,231.0,74753.640625,0.0,3978.52099609375,1.0,278.1499938964844,282.85955810546875,299.6060791015625,304.45855712890625,293.1499938964844,293.1499938964844,278.1499938964844,35988.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657147884368896,1.0,0.0,0.0,3.793668985366821,3.793694496154785,9.603115813661134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.0537109375,0.0,1698.8720703125,1895.4371337890625,0.0,3082.611328125,0.9374867081642152,1.0,0.0,3.0,1.0,0.0
18023700,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8153917789459229,0.4112526476383209,0.3737980723381042,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9498594999313354,0.6471555233001709,0.6145880222320557,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8886108994483948,0.5393354296684265,0.3790327906608581,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8591811060905457,0.4867771863937378,0.4643666744232178,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6942962408065796,0.2502225935459137,1.1482558250427246,284.9501647949219,284.95001220703125,302.9007568359375,296.6045837402344,298.8442687988281,297.19921875,284.9501953125,1.0,0.6840049624443054,0.3812764286994934,0.3812764286994934,1.0,1.0,-3.5789949893951416,1.028438925743103,2.550556182861328,0.2216802239418029,0.9355490803718568,0.9355490803718568,0.0,225.392822265625,231.0,74755.6171875,0.0,3991.888916015625,1.0,278.1499938964844,282.85943603515625,299.6049194335937,304.4574279785156,293.1499938964844,293.1499938964844,278.1499938964844,35989.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657435774803162,1.0,0.0,0.0,3.793866634368897,3.793892145156861,9.604116257833084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.0224609375,0.0,1699.111328125,1895.4371337890625,0.0,3082.88134765625,0.9375308156013488,1.0,0.0,3.0,1.0,0.0
18023760,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8140389323234558,0.4111418724060058,0.3737544119358063,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.948150098323822,0.6472296714782715,0.6147171258926392,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8877321481704712,0.5404759645462036,0.3798627257347107,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8578932881355286,0.4869661033153534,0.4646025896072387,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.693119466304779,0.2502408623695373,1.1486114263534546,284.9501647949219,284.95001220703125,302.88897705078125,296.6036376953125,298.83905029296875,297.19952392578125,284.9501647949219,1.0,0.6849918365478516,0.3808338046073913,0.3808338046073913,1.0,1.0,-3.580807685852051,1.0276789665222168,2.553128719329834,0.2205101996660232,0.9355810880661012,0.9355810880661012,0.0,226.92420959472656,234.0,74757.5078125,0.0,4005.954345703125,1.0,278.1499938964844,282.8593444824219,299.6039428710937,304.4564819335937,293.1499938964844,293.1499938964844,278.1499938964844,35990.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657699823379517,1.0,0.0,0.0,3.794036626815796,3.7940618991851807,9.604976867194637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.0224609375,0.0,1699.321044921875,1895.4371337890625,0.0,3083.128662109375,0.9375694394111632,1.0,0.0,3.0,1.0,0.0
18023820,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8113387227058411,0.4109106957912445,0.3736587762832641,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.944738268852234,0.6473543047904968,0.6149535775184631,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8860210180282593,0.5427685379981995,0.381530612707138,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8553628921508789,0.4873289465904236,0.46506068110466,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6907970905303955,0.2502710521221161,1.149295687675476,284.9501037597656,284.95001220703125,302.86474609375,296.6021728515625,298.828369140625,297.2000427246094,284.9501037597656,1.0,0.6869357824325562,0.3799484968185425,0.3799484968185425,1.0,1.0,-3.584357976913452,1.0261231660842896,2.558234930038452,0.2181499451398849,0.9356194734573364,0.9356194734573364,0.0,229.9891967773437,237.0,74760.84375,0.0,4033.94384765625,1.0,278.1499938964844,282.8592224121094,299.6024475097656,304.4550476074219,293.1499938964844,293.1499938964844,278.1499938964844,35992.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658112287521362,1.0,0.0,0.0,3.794301748275757,3.7943270206451416,9.606318371879752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.0869140625,0.0,1699.654296875,1895.4371337890625,0.0,3083.515625,0.937630295753479,1.0,0.0,3.0,1.0,0.0
18023880,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8113387227058411,0.4109106957912445,0.3736587762832641,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.944738268852234,0.6473543047904968,0.6149535775184631,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8860210180282593,0.5427685379981995,0.381530612707138,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8553628921508789,0.4873289465904236,0.46506068110466,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6907970905303955,0.2502710521221161,1.149295687675476,284.9501037597656,284.95001220703125,302.86474609375,296.6021728515625,298.828369140625,297.2000427246094,284.9501037597656,1.0,0.6869357824325562,0.3799484968185425,0.3799484968185425,1.0,1.0,-3.584357976913452,1.0261231660842896,2.558234930038452,0.2181499451398849,0.9356194734573364,0.9356194734573364,0.0,229.9891967773437,237.0,74760.84375,0.0,4033.94384765625,1.0,278.1499938964844,282.8592224121094,299.6024475097656,304.4550476074219,293.1499938964844,293.1499938964844,278.1499938964844,35992.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658112287521362,1.0,0.0,0.0,3.794301748275757,3.7943270206451416,9.606318371879752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.0869140625,0.0,1699.654296875,1895.4371337890625,0.0,3083.515625,0.937630295753479,1.0,0.0,3.0,1.0,0.0
18023940,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8087828159332275,0.4106715023517608,0.3735499083995819,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9415388107299804,0.6474574208259583,0.6151636242866516,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8845300078392029,0.5450729727745056,0.3832018673419952,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8530421853065491,0.4876785278320312,0.465499997138977,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6886469125747681,0.2502960860729217,1.149926781654358,284.9500427246094,284.95001220703125,302.8396911621094,296.60125732421875,298.81744384765625,297.20050048828125,284.9500427246094,1.0,0.6889463067054749,0.379063218832016,0.379063218832016,1.0,1.0,-3.587778091430664,1.024516463279724,2.563261747360229,0.2157672196626663,0.9356102347373962,0.9356102347373962,0.0,232.8920135498047,240.0,74762.9453125,0.0,4060.6533203125,1.0,278.1499938964844,282.8591613769531,299.60137939453125,304.4539794921875,293.1499938964844,293.1499938964844,278.1499938964844,35995.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658281564712524,1.0,0.0,0.0,3.7944602966308594,3.7944858074188232,9.607122137822444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.0947265625,0.0,1699.8687744140625,1895.4371337890625,0.0,3083.674560546875,0.9376677870750428,1.0,0.0,3.0,1.0,0.0
18024000,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8087828159332275,0.4106715023517608,0.3735499083995819,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9415388107299804,0.6474574208259583,0.6151636242866516,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8845300078392029,0.5450729727745056,0.3832018673419952,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8530421853065491,0.4876785278320312,0.465499997138977,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6886469125747681,0.2502960860729217,1.149926781654358,284.9500427246094,284.95001220703125,302.8396911621094,296.60125732421875,298.81744384765625,297.20050048828125,284.9500427246094,1.0,0.6889463067054749,0.379063218832016,0.379063218832016,1.0,1.0,-3.587778091430664,1.024516463279724,2.563261747360229,0.2157672196626663,0.9356102347373962,0.9356102347373962,0.0,232.8920135498047,240.0,74762.9453125,0.0,4060.6533203125,1.0,278.1499938964844,282.8591613769531,299.60137939453125,304.4539794921875,293.1499938964844,293.1499938964844,278.1499938964844,35995.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658281564712524,1.0,0.0,0.0,3.7944602966308594,3.7944858074188232,9.607122137822444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.0947265625,0.0,1699.8687744140625,1895.4371337890625,0.0,3083.674560546875,0.9376677870750428,1.0,0.0,3.0,1.0,0.0
18024060,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8059333562850952,0.4104209542274475,0.373443454504013,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9379802346229552,0.6475318670272827,0.615359902381897,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8827775716781616,0.5473926067352295,0.3848932385444641,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.850486695766449,0.4880103468894958,0.4659357368946075,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6862857341766357,0.2503138184547424,1.1505874395370483,284.9501647949219,284.95001220703125,302.8138427734375,296.600830078125,298.8067321777344,297.2008972167969,284.9501953125,1.0,0.6908011436462402,0.3782821595668793,0.3782821595668793,1.0,1.0,-3.5912394523620605,1.0232285261154177,2.5680110454559326,0.213687464594841,0.9357913732528688,0.9357913732528688,0.0,236.12594604492188,243.0,74772.1015625,0.0,4089.548583984375,1.0,278.1499938964844,282.8592834472656,299.6009521484375,304.453857421875,293.1499938964844,293.1499938964844,278.1499938964844,35991.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658428192138672,1.0,0.0,0.0,3.7948110103607178,3.7948365211486816,9.608897926227655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.408203125,0.0,1700.255859375,1895.4371337890625,0.0,3083.811767578125,0.937745213508606,1.0,0.0,3.0,1.0,0.0
18024120,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8059333562850952,0.4104209542274475,0.373443454504013,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9379802346229552,0.6475318670272827,0.615359902381897,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8827775716781616,0.5473926067352295,0.3848932385444641,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.850486695766449,0.4880103468894958,0.4659357368946075,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6862857341766357,0.2503138184547424,1.1505874395370483,284.9501647949219,284.95001220703125,302.8138427734375,296.600830078125,298.8067321777344,297.2008972167969,284.9501953125,1.0,0.6908011436462402,0.3782821595668793,0.3782821595668793,1.0,1.0,-3.5912394523620605,1.0232285261154177,2.5680110454559326,0.213687464594841,0.9357913732528688,0.9357913732528688,0.0,236.12594604492188,243.0,74772.1015625,0.0,4089.548583984375,1.0,278.1499938964844,282.8592834472656,299.6009521484375,304.453857421875,293.1499938964844,293.1499938964844,278.1499938964844,35991.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658428192138672,1.0,0.0,0.0,3.7948110103607178,3.7948365211486816,9.608897926227655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.408203125,0.0,1700.255859375,1895.4371337890625,0.0,3083.811767578125,0.937745213508606,1.0,0.0,3.0,1.0,0.0
18024180,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8033026456832886,0.4101608395576477,0.3733193278312683,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9347401261329652,0.6475805044174194,0.6155226826667786,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8813220262527466,0.5497258305549622,0.3865868747234344,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8482064008712769,0.4883265495300293,0.4663472771644592,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6841574907302856,0.2503256201744079,1.151175618171692,284.9501647949219,284.95001220703125,302.7872314453125,296.6007995605469,298.7958679199219,297.2012634277344,284.9501647949219,1.0,0.6927152276039124,0.3775011301040649,0.3775011301040649,1.0,1.0,-3.594526052474976,1.021887183189392,2.572638988494873,0.2115944027900695,0.9358991384506226,0.9358991384506226,0.0,239.111083984375,246.0,74780.5,0.0,4116.51025390625,1.0,278.1499938964844,282.8593444824219,299.60089111328125,304.4542236328125,293.1499938964844,293.1499938964844,278.1499938964844,35990.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658495545387268,1.0,0.0,0.0,3.795188188552856,3.79521369934082,9.610809001969756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.7548828125,0.0,1700.69921875,1895.4371337890625,0.0,3083.875244140625,0.9378287196159364,1.0,0.0,3.0,1.0,0.0
18024240,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8033026456832886,0.4101608395576477,0.3733193278312683,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9347401261329652,0.6475805044174194,0.6155226826667786,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8813220262527466,0.5497258305549622,0.3865868747234344,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8482064008712769,0.4883265495300293,0.4663472771644592,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6841574907302856,0.2503256201744079,1.151175618171692,284.9501647949219,284.95001220703125,302.7872314453125,296.6007995605469,298.7958679199219,297.2012634277344,284.9501647949219,1.0,0.6927152276039124,0.3775011301040649,0.3775011301040649,1.0,1.0,-3.594526052474976,1.021887183189392,2.572638988494873,0.2115944027900695,0.9358991384506226,0.9358991384506226,0.0,239.111083984375,246.0,74780.5,0.0,4116.51025390625,1.0,278.1499938964844,282.8593444824219,299.60089111328125,304.4542236328125,293.1499938964844,293.1499938964844,278.1499938964844,35990.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658495545387268,1.0,0.0,0.0,3.795188188552856,3.79521369934082,9.610809001969756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.7548828125,0.0,1700.69921875,1895.4371337890625,0.0,3083.875244140625,0.9378287196159364,1.0,0.0,3.0,1.0,0.0
18024300,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8020905256271362,0.410027801990509,0.3732507228851318,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9332507848739624,0.6475964188575745,0.6155922412872314,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8807104825973511,0.5508970022201538,0.3874338269233703,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8471733331680298,0.4884796142578125,0.4665443003177643,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6831852197647095,0.2503297626972198,1.1514426469802856,284.9501342773437,284.95001220703125,302.7736511230469,296.6009521484375,298.79034423828125,297.201416015625,284.9501342773437,1.0,0.693713366985321,0.3771106004714966,0.3771106004714966,1.0,1.0,-3.596104621887207,1.0211929082870483,2.574911594390869,0.2105390429496765,0.9359195828437804,0.9359195828437804,0.0,240.4989318847656,246.0,74783.984375,0.0,4129.1943359375,1.0,278.1499938964844,282.859375,299.6009826660156,304.4544982910156,293.1499938964844,293.1499938964844,278.1499938964844,35991.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658482432365417,1.0,0.0,0.0,3.795346736907959,3.795372247695923,9.61161163104407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.3505859375,0.0,1700.896240234375,1895.4371337890625,0.0,3083.86279296875,0.9378644824028016,1.0,0.0,3.0,1.0,0.0
18024360,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8007670044898987,0.4098912477493286,0.3731844127178192,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9316083192825316,0.6476029753684998,0.6156587600708008,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8799794316291809,0.5520726442337036,0.3882880806922912,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.846031904220581,0.488627165555954,0.4667418003082275,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6821177005767822,0.2503319382667541,1.1517274379730225,284.9501037597656,284.95001220703125,302.7598571777344,296.6011657714844,298.78466796875,297.2015686035156,284.9501037597656,1.0,0.694675087928772,0.376699149608612,0.376699149608612,1.0,1.0,-3.597712993621826,1.0204459428787231,2.577266931533813,0.2094210088253021,0.9359303712844848,0.9359303712844848,0.0,242.0301055908203,249.0,74787.0703125,0.0,4142.849609375,1.0,278.1499938964844,282.85943603515625,299.6011657714844,304.45489501953125,293.1499938964844,293.1499938964844,278.1499938964844,35992.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658458590507507,1.0,0.0,0.0,3.795464277267456,3.79548978805542,9.612207350073732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.9052734375,0.0,1701.0472412109375,1895.4371337890625,0.0,3083.840576171875,0.9378916621208192,1.0,0.0,3.0,1.0,0.0
18024420,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7981449961662292,0.4096088111400604,0.3730440139770508,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9283468127250672,0.6475923657417297,0.6157701015472412,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8785512447357178,0.5544344782829285,0.3900042474269867,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8437808156013489,0.4889079630374908,0.4671238958835602,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6800084114074707,0.250330775976181,1.1522752046585083,284.9500427246094,284.95001220703125,302.7317810058594,296.6018371582031,298.77313232421875,297.20184326171875,284.9500427246094,1.0,0.6965603828430176,0.375876247882843,0.375876247882843,1.0,1.0,-3.6008613109588623,1.0189173221588137,2.581943988800049,0.2071665227413177,0.9359212517738342,0.9359212517738342,0.0,245.099349975586,252.0,74792.046875,0.0,4170.05712890625,1.0,278.1499938964844,282.85955810546875,299.6017761230469,304.4557800292969,293.1499938964844,293.1499938964844,278.1499938964844,35995.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658313751220703,1.0,0.0,0.0,3.795607089996338,3.7956326007843018,9.61293039836164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.8916015625,0.0,1701.2412109375,1895.4371337890625,0.0,3083.70458984375,0.9379255771636964,1.0,0.0,3.0,1.0,0.0
18024480,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7981449961662292,0.4096088111400604,0.3730440139770508,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9283468127250672,0.6475923657417297,0.6157701015472412,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8785512447357178,0.5544344782829285,0.3900042474269867,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8437808156013489,0.4889079630374908,0.4671238958835602,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6800084114074707,0.250330775976181,1.1522752046585083,284.9500427246094,284.95001220703125,302.7317810058594,296.6018371582031,298.77313232421875,297.20184326171875,284.9500427246094,1.0,0.6965603828430176,0.375876247882843,0.375876247882843,1.0,1.0,-3.6008613109588623,1.0189173221588137,2.581943988800049,0.2071665227413177,0.9359212517738342,0.9359212517738342,0.0,245.099349975586,252.0,74792.046875,0.0,4170.05712890625,1.0,278.1499938964844,282.85955810546875,299.6017761230469,304.4557800292969,293.1499938964844,293.1499938964844,278.1499938964844,35995.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658313751220703,1.0,0.0,0.0,3.795607089996338,3.7956326007843018,9.61293039836164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.8916015625,0.0,1701.2412109375,1895.4371337890625,0.0,3083.70458984375,0.9379255771636964,1.0,0.0,3.0,1.0,0.0
18024540,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7955580353736877,0.4093159139156341,0.372894674539566,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9251253604888916,0.6475537419319153,0.6158558130264282,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8771670460700989,0.5568092465400696,0.3917296528816223,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.841572105884552,0.4891721904277801,0.4674909114837646,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6779347062110901,0.2503235340118408,1.152797818183899,284.9499816894531,284.95001220703125,302.7030334472656,296.6027526855469,298.7614440917969,297.2020874023437,284.95001220703125,1.0,0.6984122395515442,0.3750533759593963,0.3750533759593963,1.0,1.0,-3.6039304733276367,1.017356276512146,2.586574077606201,0.2048947513103485,0.935882806777954,0.935882806777954,0.0,248.1771240234375,255.0,74795.8125,0.0,4197.15283203125,1.0,278.1499938964844,282.8597412109375,299.6026306152344,304.45684814453125,293.1499938964844,293.1499938964844,278.1499938964844,35998.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658047318458557,1.0,0.0,0.0,3.7956349849700928,3.7956604957580566,9.613071370040416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11850.75,0.0,1701.2979736328125,1895.4371337890625,0.0,3083.45458984375,0.9379338026046752,1.0,0.0,3.0,1.0,0.0
18024600,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7955580353736877,0.4093159139156341,0.372894674539566,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9251253604888916,0.6475537419319153,0.6158558130264282,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8771670460700989,0.5568092465400696,0.3917296528816223,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.841572105884552,0.4891721904277801,0.4674909114837646,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6779347062110901,0.2503235340118408,1.152797818183899,284.9499816894531,284.95001220703125,302.7030334472656,296.6027526855469,298.7614440917969,297.2020874023437,284.95001220703125,1.0,0.6984122395515442,0.3750533759593963,0.3750533759593963,1.0,1.0,-3.6039304733276367,1.017356276512146,2.586574077606201,0.2048947513103485,0.935882806777954,0.935882806777954,0.0,248.1771240234375,255.0,74795.8125,0.0,4197.15283203125,1.0,278.1499938964844,282.8597412109375,299.6026306152344,304.45684814453125,293.1499938964844,293.1499938964844,278.1499938964844,35998.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658047318458557,1.0,0.0,0.0,3.7956349849700928,3.7956604957580566,9.613071370040416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11850.75,0.0,1701.2979736328125,1895.4371337890625,0.0,3083.45458984375,0.9379338026046752,1.0,0.0,3.0,1.0,0.0
18024660,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7931496500968933,0.4090147614479065,0.3727313280105591,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9221421480178832,0.6474900841712952,0.6159112453460693,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.875981867313385,0.5591970682144165,0.3934589028358459,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8395434617996216,0.4894221425056457,0.4678376615047455,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6760196685791016,0.2503118216991424,1.1532676219940186,284.95001220703125,284.95001220703125,302.6736145019531,296.6038513183594,298.7499694824219,297.2023010253906,284.95001220703125,1.0,0.7003321647644043,0.3743187487125397,0.3743187487125397,1.0,1.0,-3.6068639755249023,1.0160117149353027,2.5908522605896,0.2028689086437225,0.9359062314033508,0.9359062314033508,0.0,251.0809631347656,258.0,74801.96875,0.0,4222.8564453125,1.0,278.1499938964844,282.8600769042969,299.6037292480469,304.458251953125,293.1499938964844,293.1499938964844,278.1499938964844,35998.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657737970352173,1.0,0.0,0.0,3.795691967010498,3.795717239379883,9.613358997739851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11852.06640625,0.0,1701.3660888671875,1895.4371337890625,0.0,3083.164306640625,0.9379470944404602,1.0,0.0,3.0,1.0,0.0
18024720,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7931496500968933,0.4090147614479065,0.3727313280105591,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9221421480178832,0.6474900841712952,0.6159112453460693,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.875981867313385,0.5591970682144165,0.3934589028358459,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8395434617996216,0.4894221425056457,0.4678376615047455,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6760196685791016,0.2503118216991424,1.1532676219940186,284.95001220703125,284.95001220703125,302.6736145019531,296.6038513183594,298.7499694824219,297.2023010253906,284.95001220703125,1.0,0.7003321647644043,0.3743187487125397,0.3743187487125397,1.0,1.0,-3.6068639755249023,1.0160117149353027,2.5908522605896,0.2028689086437225,0.9359062314033508,0.9359062314033508,0.0,251.0809631347656,258.0,74801.96875,0.0,4222.8564453125,1.0,278.1499938964844,282.8600769042969,299.6037292480469,304.458251953125,293.1499938964844,293.1499938964844,278.1499938964844,35998.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657737970352173,1.0,0.0,0.0,3.795691967010498,3.795717239379883,9.613358997739851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11852.06640625,0.0,1701.3660888671875,1895.4371337890625,0.0,3083.164306640625,0.9379470944404602,1.0,0.0,3.0,1.0,0.0
18024780,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.790569543838501,0.4087029099464416,0.3725689947605133,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9189378619194032,0.6473975777626038,0.6159507036209106,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8746107816696167,0.5615975856781006,0.3952050805091858,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8373505473136902,0.4896554350852966,0.4681797325611114,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6739619374275208,0.2502944469451904,1.1537638902664185,284.9500427246094,284.95001220703125,302.6435852050781,296.6051330566406,298.73834228515625,297.2024841308594,284.9500732421875,1.0,0.7021365165710449,0.3735841512680053,0.3735841512680053,1.0,1.0,-3.6098246574401855,1.0146799087524414,2.595144748687744,0.2008441388607025,0.9359602332115172,0.9359602332115172,0.0,254.2572326660156,261.0,74809.5625,0.0,4250.35498046875,1.0,278.1499938964844,282.86041259765625,299.60498046875,304.4599609375,293.1499938964844,293.1499938964844,278.1499938964844,35997.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657439947128296,1.0,0.0,0.0,3.795807838439941,3.795833110809326,9.613946758690872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11853.6787109375,0.0,1701.4945068359375,1895.4371337890625,0.0,3082.885009765625,0.9379724264144896,1.0,0.0,3.0,1.0,0.0
18024840,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.790569543838501,0.4087029099464416,0.3725689947605133,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9189378619194032,0.6473975777626038,0.6159507036209106,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8746107816696167,0.5615975856781006,0.3952050805091858,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8373505473136902,0.4896554350852966,0.4681797325611114,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6739619374275208,0.2502944469451904,1.1537638902664185,284.9500427246094,284.95001220703125,302.6435852050781,296.6051330566406,298.73834228515625,297.2024841308594,284.9500732421875,1.0,0.7021365165710449,0.3735841512680053,0.3735841512680053,1.0,1.0,-3.6098246574401855,1.0146799087524414,2.595144748687744,0.2008441388607025,0.9359602332115172,0.9359602332115172,0.0,254.2572326660156,261.0,74809.5625,0.0,4250.35498046875,1.0,278.1499938964844,282.86041259765625,299.60498046875,304.4599609375,293.1499938964844,293.1499938964844,278.1499938964844,35997.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657439947128296,1.0,0.0,0.0,3.795807838439941,3.795833110809326,9.613946758690872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11853.6787109375,0.0,1701.4945068359375,1895.4371337890625,0.0,3082.885009765625,0.9379724264144896,1.0,0.0,3.0,1.0,0.0
18024900,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.789402186870575,0.4085436463356018,0.3724797070026397,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9175039529800416,0.6473420858383179,0.6159564852714539,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8740600347518921,0.562801718711853,0.3960768580436706,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8363743424415588,0.4897667467594147,0.4683404266834259,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6730400323867798,0.2502840161323547,1.15397846698761,284.95001220703125,284.95001220703125,302.6283264160156,296.6058044433594,298.73248291015625,297.2025756835937,284.95001220703125,1.0,0.7030763030052185,0.373216837644577,0.373216837644577,1.0,1.0,-3.611224412918091,1.0139858722686768,2.597238540649414,0.1998231112957,0.9359432458877563,0.9359432458877563,0.0,255.70494079589844,261.0,74812.25,0.0,4263.03759765625,1.0,278.1499938964844,282.86053466796875,299.60565185546875,304.4608154296875,293.1499938964844,293.1499938964844,278.1499938964844,35997.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657283782958984,1.0,0.0,0.0,3.795833826065064,3.7958593368530273,9.61407863542263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11854.32421875,0.0,1701.5335693359375,1895.4371337890625,0.0,3082.738525390625,0.937978446483612,1.0,0.0,3.0,1.0,0.0
