time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024960,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7881826162338257,0.4083801507949829,0.3723896443843841,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.916004717350006,0.6472747325897217,0.6159543991088867,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8734538555145264,0.5640099048614502,0.3969539105892181,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8353469371795654,0.4898713231086731,0.4684979319572449,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6720746159553528,0.2502713501453399,1.1541980504989624,284.9499816894531,284.95001220703125,302.6129455566406,296.60650634765625,298.7264709472656,297.2026672363281,284.9499816894531,1.0,0.7039822936058044,0.3728281557559967,0.3728281557559967,1.0,1.0,-3.6126227378845215,1.013227105140686,2.599395513534546,0.1987360268831253,0.9358984231948853,0.9358984231948853,0.0,257.2323303222656,264.0,74813.734375,0.0,4276.2177734375,1.0,278.1499938964844,282.8606872558594,299.6063537597656,304.4616394042969,293.1499938964844,293.1499938964844,278.1499938964844,35999.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865710973739624,1.0,0.0,0.0,3.795790433883667,3.795815944671631,9.613859219825829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11854.7763671875,0.0,1701.4962158203125,1895.4371337890625,0.0,3082.575439453125,0.9379696249961852,1.0,0.0,3.0,1.0,0.0
18025020,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7858245968818665,0.4080462455749511,0.3722007870674133,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9131307005882264,0.6471186280250549,0.6159276366233826,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8723300695419312,0.5664348006248474,0.3987118303775787,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8333698511123657,0.4900685250759125,0.4687990844249725,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6702165007591248,0.2502426505088806,1.1546093225479126,284.94989013671875,284.95001220703125,302.58172607421875,296.60791015625,298.71435546875,297.20281982421875,284.94989013671875,1.0,0.7058427333831787,0.372050791978836,0.372050791978836,1.0,1.0,-3.615335464477539,1.0116708278656006,2.6036646366119385,0.1965400278568267,0.9357561469078064,0.9357561469078064,0.0,260.2168884277344,267.0,74814.4140625,0.0,4301.94921875,1.0,278.1499938964844,282.86102294921875,299.6076965332031,304.4631042480469,293.1499938964844,293.1499938964844,278.1499938964844,36004.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656694889068604,1.0,0.0,0.0,3.795546054840088,3.795571565628052,9.612621170163038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11855.2939453125,0.0,1701.2406005859375,1895.4371337890625,0.0,3082.185791015625,0.9379175901412964,1.0,0.0,3.0,1.0,0.0
18025080,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7858245968818665,0.4080462455749511,0.3722007870674133,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9131307005882264,0.6471186280250549,0.6159276366233826,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8723300695419312,0.5664348006248474,0.3987118303775787,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8333698511123657,0.4900685250759125,0.4687990844249725,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6702165007591248,0.2502426505088806,1.1546093225479126,284.94989013671875,284.95001220703125,302.58172607421875,296.60791015625,298.71435546875,297.20281982421875,284.94989013671875,1.0,0.7058427333831787,0.372050791978836,0.372050791978836,1.0,1.0,-3.615335464477539,1.0116708278656006,2.6036646366119385,0.1965400278568267,0.9357561469078064,0.9357561469078064,0.0,260.2168884277344,267.0,74814.4140625,0.0,4301.94921875,1.0,278.1499938964844,282.86102294921875,299.6076965332031,304.4631042480469,293.1499938964844,293.1499938964844,278.1499938964844,36004.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656694889068604,1.0,0.0,0.0,3.795546054840088,3.795571565628052,9.612621170163038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11855.2939453125,0.0,1701.2406005859375,1895.4371337890625,0.0,3082.185791015625,0.9379175901412964,1.0,0.0,3.0,1.0,0.0
18025140,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7833976149559021,0.407703161239624,0.3720094263553619,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9102012515068054,0.6469363570213318,0.615882396697998,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8711269497871399,0.5688685178756714,0.4004802703857422,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8313227295875549,0.4902506470680237,0.4690921604633331,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6683033108711243,0.2502088546752929,1.15502667427063,284.9498291015625,284.95001220703125,302.54998779296875,296.6093139648437,298.7019958496094,297.2029113769531,284.9498291015625,1.0,0.7076008915901184,0.3712734282016754,0.3712734282016754,1.0,1.0,-3.618032455444336,1.0101038217544556,2.60792875289917,0.1943374276161193,0.935601770877838,0.935601770877838,0.0,263.3511657714844,270.0,74813.9375,0.0,4328.60107421875,1.0,278.1499938964844,282.8614196777344,299.6090087890625,304.4644470214844,293.1499938964844,293.1499938964844,278.1499938964844,36008.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656213283538818,1.0,0.0,0.0,3.7951931953430176,3.795218706130981,9.610834013074054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11855.6083984375,0.0,1700.848388671875,1895.4371337890625,0.0,3081.734130859375,0.9378408789634703,1.0,0.0,3.0,1.0,0.0
18025200,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7833976149559021,0.407703161239624,0.3720094263553619,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9102012515068054,0.6469363570213318,0.615882396697998,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8711269497871399,0.5688685178756714,0.4004802703857422,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8313227295875549,0.4902506470680237,0.4690921604633331,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6683033108711243,0.2502088546752929,1.15502667427063,284.9498291015625,284.95001220703125,302.54998779296875,296.6093139648437,298.7019958496094,297.2029113769531,284.9498291015625,1.0,0.7076008915901184,0.3712734282016754,0.3712734282016754,1.0,1.0,-3.618032455444336,1.0101038217544556,2.60792875289917,0.1943374276161193,0.935601770877838,0.935601770877838,0.0,263.3511657714844,270.0,74813.9375,0.0,4328.60107421875,1.0,278.1499938964844,282.8614196777344,299.6090087890625,304.4644470214844,293.1499938964844,293.1499938964844,278.1499938964844,36008.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656213283538818,1.0,0.0,0.0,3.7951931953430176,3.795218706130981,9.610834013074054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11855.6083984375,0.0,1700.848388671875,1895.4371337890625,0.0,3081.734130859375,0.9378408789634703,1.0,0.0,3.0,1.0,0.0
18025260,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7811856865882874,0.4073501229286194,0.3718002438545227,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.907587230205536,0.6467253565788269,0.6158010363578796,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8701580166816711,0.5713109374046326,0.402247816324234,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8294789791107178,0.490416556596756,0.4693606197834015,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6665775179862976,0.2501706779003143,1.1553781032562256,284.9495849609375,284.95001220703125,302.51031494140625,296.6088562011719,298.68768310546875,297.2030029296875,284.9495849609375,1.0,0.7094460129737854,0.370546281337738,0.370546281337738,1.0,1.0,-3.620555639266968,1.008626103401184,2.611929655075073,0.1923123151063919,0.9352067708969116,0.9352067708969116,0.0,266.2390441894531,273.0,74806.6640625,0.0,4353.294921875,1.0,278.1499938964844,282.8619079589844,299.60888671875,304.4643249511719,293.1499938964844,293.1499938964844,278.1499938964844,36019.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656713962554932,1.0,0.0,0.0,3.79442834854126,3.794453859329224,9.60696070251288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11854.373046875,0.0,1700.0155029296875,1895.4371337890625,0.0,3082.2041015625,0.9376744627952576,1.0,0.0,3.0,1.0,0.0
18025320,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7811856865882874,0.4073501229286194,0.3718002438545227,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.907587230205536,0.6467253565788269,0.6158010363578796,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8701580166816711,0.5713109374046326,0.402247816324234,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8294789791107178,0.490416556596756,0.4693606197834015,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6665775179862976,0.2501706779003143,1.1553781032562256,284.9495849609375,284.95001220703125,302.51031494140625,296.6088562011719,298.68768310546875,297.2030029296875,284.9495849609375,1.0,0.7094460129737854,0.370546281337738,0.370546281337738,1.0,1.0,-3.620555639266968,1.008626103401184,2.611929655075073,0.1923123151063919,0.9352067708969116,0.9352067708969116,0.0,266.2390441894531,273.0,74806.6640625,0.0,4353.294921875,1.0,278.1499938964844,282.8619079589844,299.60888671875,304.4643249511719,293.1499938964844,293.1499938964844,278.1499938964844,36019.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656713962554932,1.0,0.0,0.0,3.79442834854126,3.794453859329224,9.60696070251288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11854.373046875,0.0,1700.0155029296875,1895.4371337890625,0.0,3082.2041015625,0.9376744627952576,1.0,0.0,3.0,1.0,0.0
18025380,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7787787914276123,0.4069812595844269,0.3715904057025909,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.904783308506012,0.6464793682098389,0.615700900554657,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8689702749252319,0.5737581253051758,0.4040289521217346,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8274382948875427,0.4905613958835602,0.4696231186389923,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6646909713745117,0.2501261532306671,1.1557645797729492,284.9491577148437,284.95001220703125,302.4559631347656,296.6048583984375,298.66943359375,297.203125,284.9491577148437,1.0,0.7111445665359497,0.3698191344738006,0.3698191344738006,1.0,1.0,-3.623105764389038,1.0071550607681274,2.6159508228302,0.1903406977653503,0.9344237446784972,0.9344237446784972,0.0,269.45904541015625,276.0,74786.6875,0.0,4380.15087890625,1.0,278.1499938964844,282.8626403808594,299.6054992675781,304.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,36039.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658748865127563,1.0,0.0,0.0,3.792809247970581,3.792834758758545,9.59876388151315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11850.0419921875,0.0,1698.2412109375,1895.4371337890625,0.0,3084.112548828125,0.9373224973678588,1.0,0.0,3.0,1.0,0.0
18025440,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7787787914276123,0.4069812595844269,0.3715904057025909,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.904783308506012,0.6464793682098389,0.615700900554657,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8689702749252319,0.5737581253051758,0.4040289521217346,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8274382948875427,0.4905613958835602,0.4696231186389923,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6646909713745117,0.2501261532306671,1.1557645797729492,284.9491577148437,284.95001220703125,302.4559631347656,296.6048583984375,298.66943359375,297.203125,284.9491577148437,1.0,0.7111445665359497,0.3698191344738006,0.3698191344738006,1.0,1.0,-3.623105764389038,1.0071550607681274,2.6159508228302,0.1903406977653503,0.9344237446784972,0.9344237446784972,0.0,269.45904541015625,276.0,74786.6875,0.0,4380.15087890625,1.0,278.1499938964844,282.8626403808594,299.6054992675781,304.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,36039.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658748865127563,1.0,0.0,0.0,3.792809247970581,3.792834758758545,9.59876388151315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11850.0419921875,0.0,1698.2412109375,1895.4371337890625,0.0,3084.112548828125,0.9373224973678588,1.0,0.0,3.0,1.0,0.0
18025500,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7777719497680664,0.4067921638488769,0.3714715242385864,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9036452174186708,0.646345853805542,0.6156308650970459,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8685925006866455,0.574982762336731,0.4049126207828522,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8266066312789917,0.4906274080276489,0.4697381556034088,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6639164686203003,0.2501021027565002,1.1559003591537476,284.9488220214844,284.95001220703125,302.4236145019531,296.6015625,298.6591186523437,297.2031555175781,284.9488220214844,1.0,0.7120762467384338,0.3694555461406708,0.3694555461406708,1.0,1.0,-3.624243974685669,1.0063737630844116,2.617870330810547,0.1893419623374939,0.933848798274994,0.933848798274994,0.0,270.8001403808594,276.0,74770.390625,0.0,4391.55517578125,1.0,278.1499938964844,282.8630676269531,299.6027526855469,304.4574279785156,293.1499938964844,293.1499938964844,278.1499938964844,36055.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660362958908081,1.0,0.0,0.0,3.791642427444458,3.7916676998138414,9.592857850293512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.541015625,0.0,1696.9658203125,1895.4371337890625,0.0,3085.627197265625,0.9370685815811156,1.0,0.0,3.0,1.0,0.0
18025560,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7766544222831726,0.4065980315208435,0.3713547885417938,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.902388036251068,0.6462019085884094,0.6155579686164856,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8680911660194397,0.5762076377868652,0.4058017134666443,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8256643414497375,0.4906868934631347,0.4698539972305298,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.663049578666687,0.2500763833522796,1.1560609340667725,284.9485168457031,284.95001220703125,302.38800048828125,296.597412109375,298.64764404296875,297.20318603515625,284.9485168457031,1.0,0.7129710912704468,0.369083970785141,0.369083970785141,1.0,1.0,-3.625417947769165,1.0055813789367676,2.619836568832397,0.1882770806550979,0.9331687688827516,0.9331687688827516,0.0,272.3113098144531,279.0,74749.296875,0.0,4404.11767578125,1.0,278.1499938964844,282.8636474609375,299.5988464355469,304.4527282714844,293.1499938964844,293.1499938964844,278.1499938964844,36072.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662015795707703,1.0,0.0,0.0,3.790093183517456,3.79011869430542,9.58502141656936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11841.875,0.0,1695.2491455078125,1895.4371337890625,0.0,3087.177734375,0.9367312788963318,1.0,0.0,3.0,1.0,0.0
18025620,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.7743152976036072,0.406193196773529,0.3711141943931579,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8997488021850586,0.6458811163902283,0.6153895258903503,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8669702410697937,0.5786564350128174,0.4075851440429687,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8236681818962097,0.4907844066619873,0.4700736999511719,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6612325310707092,0.2500188052654266,1.156391978263855,284.9480285644531,284.95001220703125,302.3074645996094,296.5865478515625,298.62213134765625,297.2032470703125,284.9480285644531,1.0,0.7146565914154053,0.368340790271759,0.368340790271759,1.0,1.0,-3.627732992172241,1.003989815711975,2.623743295669556,0.1859283149242401,0.9316210150718688,0.9316210150718688,0.0,275.51031494140625,282.0,74695.125,0.0,4430.271484375,1.0,278.1499938964844,282.8652038574219,299.5882568359375,304.4395751953125,293.1499938964844,293.1499938964844,278.1499938964844,36103.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665652871131897,1.0,0.0,0.0,3.7860453128814697,3.786070585250856,9.56455778577947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.78515625,0.0,1690.6654052734375,1895.4371337890625,0.0,3090.589599609375,0.935842752456665,1.0,0.0,3.0,1.0,0.0
18025680,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.7743152976036072,0.406193196773529,0.3711141943931579,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8997488021850586,0.6458811163902283,0.6153895258903503,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8669702410697937,0.5786564350128174,0.4075851440429687,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8236681818962097,0.4907844066619873,0.4700736999511719,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6612325310707092,0.2500188052654266,1.156391978263855,284.9480285644531,284.95001220703125,302.3074645996094,296.5865478515625,298.62213134765625,297.2032470703125,284.9480285644531,1.0,0.7146565914154053,0.368340790271759,0.368340790271759,1.0,1.0,-3.627732992172241,1.003989815711975,2.623743295669556,0.1859283149242401,0.9316210150718688,0.9316210150718688,0.0,275.51031494140625,282.0,74695.125,0.0,4430.271484375,1.0,278.1499938964844,282.8652038574219,299.5882568359375,304.4395751953125,293.1499938964844,293.1499938964844,278.1499938964844,36103.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665652871131897,1.0,0.0,0.0,3.7860453128814697,3.786070585250856,9.56455778577947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.78515625,0.0,1690.6654052734375,1895.4371337890625,0.0,3090.589599609375,0.935842752456665,1.0,0.0,3.0,1.0,0.0
18025740,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.7721166610717773,0.4057679772377014,0.3708495795726776,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8972629904747009,0.6455182433128357,0.6151760816574097,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8660009503364563,0.5811023116111755,0.4093622863292694,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8217947483062744,0.4908541142940521,0.4702615439891815,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.6595407128334045,0.2499541640281677,1.1566613912582395,284.94757080078125,284.95001220703125,302.2154235839844,296.5723571777344,298.5934143066406,297.2032470703125,284.94757080078125,1.0,0.716371476650238,0.3675976097583771,0.3675976097583771,1.0,1.0,-3.629844903945923,1.0023488998413086,2.6274960041046143,0.1831388473510742,0.9297518730163574,0.9297518730163574,0.0,278.5135803222656,285.0,74623.4921875,0.0,4454.6865234375,1.0,278.1499938964844,282.8672180175781,299.5742492675781,304.4218139648437,293.1499938964844,293.1499938964844,278.1499938964844,36135.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866984486579895,1.0,0.0,0.0,3.780789375305176,3.780814647674561,9.53802100411849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11813.8759765625,0.0,1684.6568603515625,1895.4371337890625,0.0,3094.5224609375,0.9346827268600464,1.0,0.0,3.0,1.0,0.0
18025800,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.7721166610717773,0.4057679772377014,0.3708495795726776,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8972629904747009,0.6455182433128357,0.6151760816574097,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8660009503364563,0.5811023116111755,0.4093622863292694,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8217947483062744,0.4908541142940521,0.4702615439891815,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.6595407128334045,0.2499541640281677,1.1566613912582395,284.94757080078125,284.95001220703125,302.2154235839844,296.5723571777344,298.5934143066406,297.2032470703125,284.94757080078125,1.0,0.716371476650238,0.3675976097583771,0.3675976097583771,1.0,1.0,-3.629844903945923,1.0023488998413086,2.6274960041046143,0.1831388473510742,0.9297518730163574,0.9297518730163574,0.0,278.5135803222656,285.0,74623.4921875,0.0,4454.6865234375,1.0,278.1499938964844,282.8672180175781,299.5742492675781,304.4218139648437,293.1499938964844,293.1499938964844,278.1499938964844,36135.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866984486579895,1.0,0.0,0.0,3.780789375305176,3.780814647674561,9.53802100411849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11813.8759765625,0.0,1684.6568603515625,1895.4371337890625,0.0,3094.5224609375,0.9346827268600464,1.0,0.0,3.0,1.0,0.0
18025860,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7700495719909668,0.4053244888782501,0.3705624639987945,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8949206471443176,0.645114004611969,0.6149177551269531,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8651729822158813,0.5835453867912292,0.4111329913139343,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8200340867042542,0.4908965528011322,0.4704177379608154,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6579664945602417,0.249884620308876,1.1568777561187744,284.9472045898437,284.95001220703125,302.1129455566406,296.554931640625,298.5622863769531,297.20318603515625,284.9472045898437,1.0,0.7181875109672546,0.3669253885746002,0.3669253885746002,1.0,1.0,-3.6317660808563232,1.0008774995803833,2.6308884620666504,0.1801905184984207,0.9277119040489196,0.9277119040489196,0.0,281.3291931152344,288.0,74539.0859375,0.0,4477.43798828125,1.0,278.1499938964844,282.8696594238281,299.5570678710937,304.39990234375,293.1499938964844,293.1499938964844,278.1499938964844,36163.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674675822257996,1.0,0.0,0.0,3.7745208740234375,3.7745461463928223,9.506419473837012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11794.9765625,0.0,1677.430419921875,1895.4371337890625,0.0,3099.05419921875,0.9332934021949768,1.0,0.0,3.0,1.0,0.0
18025920,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7700495719909668,0.4053244888782501,0.3705624639987945,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8949206471443176,0.645114004611969,0.6149177551269531,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8651729822158813,0.5835453867912292,0.4111329913139343,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8200340867042542,0.4908965528011322,0.4704177379608154,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6579664945602417,0.249884620308876,1.1568777561187744,284.9472045898437,284.95001220703125,302.1129455566406,296.554931640625,298.5622863769531,297.20318603515625,284.9472045898437,1.0,0.7181875109672546,0.3669253885746002,0.3669253885746002,1.0,1.0,-3.6317660808563232,1.0008774995803833,2.6308884620666504,0.1801905184984207,0.9277119040489196,0.9277119040489196,0.0,281.3291931152344,288.0,74539.0859375,0.0,4477.43798828125,1.0,278.1499938964844,282.8696594238281,299.5570678710937,304.39990234375,293.1499938964844,293.1499938964844,278.1499938964844,36163.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674675822257996,1.0,0.0,0.0,3.7745208740234375,3.7745461463928223,9.506419473837012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11794.9765625,0.0,1677.430419921875,1895.4371337890625,0.0,3099.05419921875,0.9332934021949768,1.0,0.0,3.0,1.0,0.0
18025980,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.767818033695221,0.4048626720905304,0.3702709674835205,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8923653960227966,0.6446694135665894,0.6146345734596252,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8641511797904968,0.5859835743904114,0.4129097461700439,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8180872201919556,0.4909119307994842,0.4705612361431122,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6562597155570984,0.2498102486133575,1.1571309566497805,284.9469299316406,284.95001220703125,302.00103759765625,296.5343322753906,298.5287170410156,297.2030334472656,284.9468994140625,1.0,0.719883382320404,0.3662531673908233,0.3662531673908233,1.0,1.0,-3.633686780929565,0.9994155168533324,2.6342713832855225,0.1771216094493866,0.9255169034004213,0.9255169034004213,0.0,284.4461975097656,291.0,74443.015625,0.0,4502.08447265625,1.0,278.1499938964844,282.8724365234375,299.53692626953125,304.3741760253906,293.1499938964844,293.1499938964844,278.1499938964844,36187.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680292963981628,1.0,0.0,0.0,3.767430305480957,3.767455339431762,9.470735449212953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11773.36328125,0.0,1669.2322998046875,1895.4371337890625,0.0,3104.32373046875,0.9317172169685364,1.0,0.0,3.0,1.0,0.0
18026040,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.767818033695221,0.4048626720905304,0.3702709674835205,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8923653960227966,0.6446694135665894,0.6146345734596252,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8641511797904968,0.5859835743904114,0.4129097461700439,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8180872201919556,0.4909119307994842,0.4705612361431122,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6562597155570984,0.2498102486133575,1.1571309566497805,284.9469299316406,284.95001220703125,302.00103759765625,296.5343322753906,298.5287170410156,297.2030334472656,284.9468994140625,1.0,0.719883382320404,0.3662531673908233,0.3662531673908233,1.0,1.0,-3.633686780929565,0.9994155168533324,2.6342713832855225,0.1771216094493866,0.9255169034004213,0.9255169034004213,0.0,284.4461975097656,291.0,74443.015625,0.0,4502.08447265625,1.0,278.1499938964844,282.8724365234375,299.53692626953125,304.3741760253906,293.1499938964844,293.1499938964844,278.1499938964844,36187.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680292963981628,1.0,0.0,0.0,3.767430305480957,3.767455339431762,9.470735449212953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11773.36328125,0.0,1669.2322998046875,1895.4371337890625,0.0,3104.32373046875,0.9317172169685364,1.0,0.0,3.0,1.0,0.0
18026100,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.766648530960083,0.4046257138252258,0.370123952627182,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.891016960144043,0.644433319568634,0.6144845485687256,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8635750412940979,0.5872007608413696,0.4138000011444092,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8170491456985474,0.4909102916717529,0.4706287086009979,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.6553632020950317,0.2497715502977371,1.1572712659835815,284.9467468261719,284.95001220703125,301.94189453125,296.5228576660156,298.51104736328125,297.2029113769531,284.9467468261719,1.0,0.7206770777702332,0.3659170567989349,0.3659170567989349,1.0,1.0,-3.634648561477661,0.9986813068389891,2.635967254638672,0.1756319105625152,0.9243437051773072,0.9243437051773072,0.0,286.11798095703125,291.0,74390.2578125,0.0,4515.125,1.0,278.1499938964844,282.8739013671875,299.5257568359375,304.3599548339844,293.1499938964844,293.1499938964844,278.1499938964844,36200.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683408498764038,1.0,0.0,0.0,3.763574361801148,3.763599634170532,9.451359801460056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11761.474609375,0.0,1664.781982421875,1895.4371337890625,0.0,3107.246337890625,0.9308602213859558,1.0,0.0,3.0,1.0,0.0
18026160,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.7655736207962036,0.4043837189674377,0.3699671030044555,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8897786140441895,0.6441845297813416,0.6143172979354858,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8631033301353455,0.5884153246879578,0.4146846830844879,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.816099226474762,0.4908998906612396,0.4706826508045196,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.654547929763794,0.2497311532497406,1.1573785543441772,284.9465637207031,284.95001220703125,301.8807678222656,296.5106506347656,298.4927673339844,297.2027282714844,284.946533203125,1.0,0.7214916944503784,0.3655694425106048,0.3655694425106048,1.0,1.0,-3.6355159282684326,0.9978817105293274,2.63763427734375,0.1740970462560653,0.9230661392211914,0.9230661392211914,0.0,287.6458435058594,294.0,74331.9453125,0.0,4527.0166015625,1.0,278.1499938964844,282.8754272460937,299.5136413574219,304.3444519042969,293.1499938964844,293.1499938964844,278.1499938964844,36214.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686543703079224,1.0,0.0,0.0,3.7594075202941895,3.759432554244995,9.430442560187656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11748.4482421875,0.0,1659.986328125,1895.4371337890625,0.0,3110.1875,0.9299339056015016,1.0,0.0,3.0,1.0,0.0
18026220,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.763607919216156,0.4038886427879333,0.3696324229240417,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8875130414962769,0.6436558961868286,0.613941490650177,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8623618483543396,0.5908433794975281,0.4164439737796783,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8143662810325623,0.4908599853515625,0.4707602262496948,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.6530793309211731,0.2496530562639236,1.1575453281402588,284.9461669921875,284.95001220703125,301.7532043457031,296.4840087890625,298.45465087890625,297.2023620605469,284.9461364746094,1.0,0.7231953740119934,0.3648741543292999,0.3648741543292999,1.0,1.0,-3.637073278427124,0.9961469769477844,2.6409263610839844,0.1724921762943267,0.920307755470276,0.920307755470276,0.0,290.5220947265625,297.0,74201.0078125,0.0,4549.208984375,1.0,278.1499938964844,282.8786926269531,299.4871826171875,304.3100891113281,293.1499938964844,293.1499938964844,278.1499938964844,36244.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693022131919861,1.0,0.0,0.0,3.750167846679688,3.750192880630493,9.384144732393906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11719.46875,0.0,1649.3714599609375,1895.4371337890625,0.0,3116.26513671875,0.9278798699378968,1.0,0.0,3.0,1.0,0.0
18026280,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.763607919216156,0.4038886427879333,0.3696324229240417,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8875130414962769,0.6436558961868286,0.613941490650177,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8623618483543396,0.5908433794975281,0.4164439737796783,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8143662810325623,0.4908599853515625,0.4707602262496948,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.6530793309211731,0.2496530562639236,1.1575453281402588,284.9461669921875,284.95001220703125,301.7532043457031,296.4840087890625,298.45465087890625,297.2023620605469,284.9461364746094,1.0,0.7231953740119934,0.3648741543292999,0.3648741543292999,1.0,1.0,-3.637073278427124,0.9961469769477844,2.6409263610839844,0.1724921762943267,0.920307755470276,0.920307755470276,0.0,290.5220947265625,297.0,74201.0078125,0.0,4549.208984375,1.0,278.1499938964844,282.8786926269531,299.4871826171875,304.3100891113281,293.1499938964844,293.1499938964844,278.1499938964844,36244.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693022131919861,1.0,0.0,0.0,3.750167846679688,3.750192880630493,9.384144732393906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11719.46875,0.0,1649.3714599609375,1895.4371337890625,0.0,3116.26513671875,0.9278798699378968,1.0,0.0,3.0,1.0,0.0
18026340,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7614693641662598,0.403373509645462,0.3692934215068817,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8850210309028625,0.6430793404579163,0.6135355830192566,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8614122271537781,0.5932614803314209,0.4182073175907135,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8124210238456726,0.4907874763011932,0.4708220362663269,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6514725089073181,0.2495706379413604,1.1577632427215576,284.9458923339844,284.95001220703125,301.619384765625,296.4545593261719,298.41473388671875,297.2018127441406,284.9458923339844,1.0,0.7247264981269836,0.3641788959503174,0.3641788959503174,1.0,1.0,-3.6386373043060303,0.9943770170211792,2.6442604064941406,0.1715984046459198,0.9174422025680542,0.9174422025680542,0.0,293.78533935546875,300.0,74056.5234375,0.0,4573.84423828125,1.0,278.1499938964844,282.8822937011719,299.457763671875,304.271728515625,293.1499938964844,293.1499938964844,278.1499938964844,36268.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699806928634644,1.0,0.0,0.0,3.7399919033050537,3.7400169372558594,9.333286925539142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11687.5439453125,0.0,1637.67333984375,1895.4371337890625,0.0,3122.6298828125,0.9256147742271424,1.0,0.0,3.0,1.0,0.0
18026400,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7614693641662598,0.403373509645462,0.3692934215068817,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8850210309028625,0.6430793404579163,0.6135355830192566,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8614122271537781,0.5932614803314209,0.4182073175907135,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8124210238456726,0.4907874763011932,0.4708220362663269,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6514725089073181,0.2495706379413604,1.1577632427215576,284.9458923339844,284.95001220703125,301.619384765625,296.4545593261719,298.41473388671875,297.2018127441406,284.9458923339844,1.0,0.7247264981269836,0.3641788959503174,0.3641788959503174,1.0,1.0,-3.6386373043060303,0.9943770170211792,2.6442604064941406,0.1715984046459198,0.9174422025680542,0.9174422025680542,0.0,293.78533935546875,300.0,74056.5234375,0.0,4573.84423828125,1.0,278.1499938964844,282.8822937011719,299.457763671875,304.271728515625,293.1499938964844,293.1499938964844,278.1499938964844,36268.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699806928634644,1.0,0.0,0.0,3.7399919033050537,3.7400169372558594,9.333286925539142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11687.5439453125,0.0,1637.67333984375,1895.4371337890625,0.0,3122.6298828125,0.9256147742271424,1.0,0.0,3.0,1.0,0.0
18026460,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.7595117092132568,0.4028420448303222,0.3689296841621399,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8827332854270935,0.6424569487571716,0.6130769848823547,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8606564402580261,0.5956687927246094,0.419955849647522,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.810627818107605,0.4906833171844482,0.4708442986011505,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.6500217318534851,0.2494826912879943,1.1579097509384155,284.9457092285156,284.95001220703125,301.4803771972656,296.42242431640625,298.37371826171875,297.2010498046875,284.9457092285156,1.0,0.7263188362121582,0.363547682762146,0.363547682762146,1.0,1.0,-3.639957666397095,0.992720067501068,2.647237539291382,0.1709664911031723,0.914475917816162,0.914475917816162,0.0,296.7846374511719,303.0,73900.9453125,0.0,4596.17822265625,1.0,278.1499938964844,282.8861694335937,299.4259338378906,304.2301025390625,293.1499938964844,293.1499938964844,278.1499938964844,36289.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707152605056763,1.0,0.0,0.0,3.72907304763794,3.729098081588745,9.2788701522295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11653.2421875,0.0,1625.149658203125,1895.4371337890625,0.0,3129.520263671875,0.9231810569763184,1.0,0.0,3.0,1.0,0.0
18026520,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.7595117092132568,0.4028420448303222,0.3689296841621399,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8827332854270935,0.6424569487571716,0.6130769848823547,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8606564402580261,0.5956687927246094,0.419955849647522,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.810627818107605,0.4906833171844482,0.4708442986011505,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.6500217318534851,0.2494826912879943,1.1579097509384155,284.9457092285156,284.95001220703125,301.4803771972656,296.42242431640625,298.37371826171875,297.2010498046875,284.9457092285156,1.0,0.7263188362121582,0.363547682762146,0.363547682762146,1.0,1.0,-3.639957666397095,0.992720067501068,2.647237539291382,0.1709664911031723,0.914475917816162,0.914475917816162,0.0,296.7846374511719,303.0,73900.9453125,0.0,4596.17822265625,1.0,278.1499938964844,282.8861694335937,299.4259338378906,304.2301025390625,293.1499938964844,293.1499938964844,278.1499938964844,36289.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707152605056763,1.0,0.0,0.0,3.72907304763794,3.729098081588745,9.2788701522295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11653.2421875,0.0,1625.149658203125,1895.4371337890625,0.0,3129.520263671875,0.9231810569763184,1.0,0.0,3.0,1.0,0.0
18026580,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7575209140777588,0.4022906720638275,0.3685531318187713,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8803880214691162,0.6417821049690247,0.612575113773346,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8598486185073853,0.5980598330497742,0.4216973781585693,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8087571263313293,0.4905417263507843,0.4708371162414551,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.648544430732727,0.249384343624115,1.1580358743667605,284.945556640625,284.95001220703125,301.33721923828125,296.3877868652344,298.3315734863281,297.2000732421875,284.945556640625,1.0,0.7278968691825867,0.3629164695739746,0.3629164695739746,1.0,1.0,-3.641139507293701,0.991082489490509,2.650057077407837,0.1690957695245742,0.9114254117012024,0.9114254117012024,0.0,299.8038635253906,306.0,73734.671875,0.0,4618.26611328125,1.0,278.1499938964844,282.8902282714844,299.3915100097656,304.1851501464844,293.1499938964844,293.1499938964844,278.1499938964844,36308.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714850544929504,1.0,0.0,0.0,3.717487812042236,3.717512607574463,9.22130539038335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11616.6376953125,0.0,1611.90380859375,1895.4371337890625,0.0,3136.74072265625,0.9205970168113708,1.0,0.0,3.0,1.0,0.0
18026640,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7575209140777588,0.4022906720638275,0.3685531318187713,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8803880214691162,0.6417821049690247,0.612575113773346,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8598486185073853,0.5980598330497742,0.4216973781585693,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8087571263313293,0.4905417263507843,0.4708371162414551,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.648544430732727,0.249384343624115,1.1580358743667605,284.945556640625,284.95001220703125,301.33721923828125,296.3877868652344,298.3315734863281,297.2000732421875,284.945556640625,1.0,0.7278968691825867,0.3629164695739746,0.3629164695739746,1.0,1.0,-3.641139507293701,0.991082489490509,2.650057077407837,0.1690957695245742,0.9114254117012024,0.9114254117012024,0.0,299.8038635253906,306.0,73734.671875,0.0,4618.26611328125,1.0,278.1499938964844,282.8902282714844,299.3915100097656,304.1851501464844,293.1499938964844,293.1499938964844,278.1499938964844,36308.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714850544929504,1.0,0.0,0.0,3.717487812042236,3.717512607574463,9.22130539038335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11616.6376953125,0.0,1611.90380859375,1895.4371337890625,0.0,3136.74072265625,0.9205970168113708,1.0,0.0,3.0,1.0,0.0
18026700,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.7566009163856506,0.4020081162452698,0.3683548271656036,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.879302978515625,0.6414281725883484,0.6123046875,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8595267534255981,0.5992498397827148,0.4225611984729767,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8078881502151489,0.4904589056968689,0.4708180725574493,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.6478692293167114,0.2493313401937484,1.1580615043640137,284.9454650878906,284.95001220703125,301.264404296875,296.36962890625,298.31024169921875,297.19952392578125,284.9454345703125,1.0,0.7287423014640808,0.3626008629798889,0.3626008629798889,1.0,1.0,-3.641621828079224,0.9902587532997132,2.651363134384156,0.1675126254558563,0.9098517298698424,0.9098517298698424,0.0,301.14947509765625,306.0,73647.6953125,0.0,4627.99169921875,1.0,278.1499938964844,282.89227294921875,299.37353515625,304.16168212890625,293.1499938964844,293.1499938964844,278.1499938964844,36317.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718945980072021,1.0,0.0,0.0,3.7114880084991455,3.711512565612793,9.191563776766998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11597.5732421875,0.0,1605.075439453125,1895.4371337890625,0.0,3140.58203125,0.9192583560943604,1.0,0.0,3.0,1.0,0.0
18026760,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7555774450302124,0.4017196893692016,0.3681586682796478,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8780866861343384,0.6410610675811768,0.6120291948318481,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8590816855430603,0.6004360318183899,0.423427939414978,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8068931102752686,0.4903669655323028,0.4707977771759033,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6471076011657715,0.2492763847112655,1.1581130027770996,284.9454040527344,284.95001220703125,301.1909484863281,296.3509216308594,298.2887878417969,297.198974609375,284.9454040527344,1.0,0.7295464277267456,0.3622874319553375,0.3622874319553375,1.0,1.0,-3.642132520675659,0.9894672632217408,2.652665376663208,0.1655709743499755,0.908302128314972,0.908302128314972,0.0,302.6717834472656,309.0,73559.2734375,0.0,4638.89892578125,1.0,278.1499938964844,282.8944091796875,299.3549194335937,304.13739013671875,293.1499938964844,293.1499938964844,278.1499938964844,36324.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723037838935852,1.0,0.0,0.0,3.7053518295288086,3.705376386642456,9.1611957486748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11578.109375,0.0,1598.094970703125,1895.4371337890625,0.0,3144.42041015625,0.9178894758224488,1.0,0.0,3.0,1.0,0.0
