time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026820,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7534681558609009,0.4011193215847015,0.367752343416214,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8755708932876587,0.6402914524078369,0.6114494800567627,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8581132888793945,0.6028016209602356,0.4251599609851837,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8047977089881897,0.4901603460311889,0.4707401692867279,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6455405354499817,0.2491665482521057,1.158236384391785,284.94537353515625,284.95001220703125,301.04266357421875,296.3119812011719,298.24560546875,297.1980285644531,284.9454040527344,1.0,0.7310332655906677,0.3616605103015899,0.3616605103015899,1.0,1.0,-3.643105745315552,0.9878359436988832,2.655269861221313,0.1623537242412567,0.9052112698554992,0.9052112698554992,0.0,305.9095764160156,312.0,73377.21875,0.0,4661.7900390625,1.0,278.1499938964844,282.8987731933594,299.3160705566406,304.08673095703125,293.1499938964844,293.1499938964844,278.1499938964844,36335.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731338381767273,1.0,0.0,0.0,3.692791223526001,3.692815780639648,9.09919151581562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11538.05078125,0.0,1583.8388671875,1895.4371337890625,0.0,3152.205810546875,0.9150846600532532,1.0,0.0,3.0,1.0,0.0
18026880,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7534681558609009,0.4011193215847015,0.367752343416214,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8755708932876587,0.6402914524078369,0.6114494800567627,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8581132888793945,0.6028016209602356,0.4251599609851837,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8047977089881897,0.4901603460311889,0.4707401692867279,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6455405354499817,0.2491665482521057,1.158236384391785,284.94537353515625,284.95001220703125,301.04266357421875,296.3119812011719,298.24560546875,297.1980285644531,284.9454040527344,1.0,0.7310332655906677,0.3616605103015899,0.3616605103015899,1.0,1.0,-3.643105745315552,0.9878359436988832,2.655269861221313,0.1623537242412567,0.9052112698554992,0.9052112698554992,0.0,305.9095764160156,312.0,73377.21875,0.0,4661.7900390625,1.0,278.1499938964844,282.8987731933594,299.3160705566406,304.08673095703125,293.1499938964844,293.1499938964844,278.1499938964844,36335.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731338381767273,1.0,0.0,0.0,3.692791223526001,3.692815780639648,9.09919151581562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11538.05078125,0.0,1583.8388671875,1895.4371337890625,0.0,3152.205810546875,0.9150846600532532,1.0,0.0,3.0,1.0,0.0
18026940,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7514969706535339,0.4004812240600586,0.367306649684906,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8732247948646545,0.6394771933555603,0.6108199954032898,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8573043346405029,0.6051554679870605,0.4268779754638672,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8028426766395569,0.4899241030216217,0.4706467390060425,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6441037654876709,0.2490540295839309,1.1583095788955688,284.9453125,284.95001220703125,300.8933410644531,296.2712707519531,298.2024230957031,297.1972351074219,284.9453125,1.0,0.7325465083122253,0.3610336184501648,0.3610336184501648,1.0,1.0,-3.643852949142456,0.986110270023346,2.657742738723755,0.1595457196235656,0.902054488658905,0.902054488658905,0.0,308.9440612792969,315.0,73186.8125,0.0,4682.79150390625,1.0,278.1499938964844,282.90313720703125,299.2754821777344,304.03375244140625,293.1499938964844,293.1499938964844,278.1499938964844,36346.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873990535736084,1.0,0.0,0.0,3.679819107055664,3.679843425750733,9.035375683197344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11496.3603515625,0.0,1569.210693359375,1895.4371337890625,0.0,3160.240234375,0.9121885895729064,1.0,0.0,3.0,1.0,0.0
18027000,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7514969706535339,0.4004812240600586,0.367306649684906,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8732247948646545,0.6394771933555603,0.6108199954032898,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8573043346405029,0.6051554679870605,0.4268779754638672,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8028426766395569,0.4899241030216217,0.4706467390060425,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6441037654876709,0.2490540295839309,1.1583095788955688,284.9453125,284.95001220703125,300.8933410644531,296.2712707519531,298.2024230957031,297.1972351074219,284.9453125,1.0,0.7325465083122253,0.3610336184501648,0.3610336184501648,1.0,1.0,-3.643852949142456,0.986110270023346,2.657742738723755,0.1595457196235656,0.902054488658905,0.902054488658905,0.0,308.9440612792969,315.0,73186.8125,0.0,4682.79150390625,1.0,278.1499938964844,282.90313720703125,299.2754821777344,304.03375244140625,293.1499938964844,293.1499938964844,278.1499938964844,36346.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873990535736084,1.0,0.0,0.0,3.679819107055664,3.679843425750733,9.035375683197344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11496.3603515625,0.0,1569.210693359375,1895.4371337890625,0.0,3160.240234375,0.9121885895729064,1.0,0.0,3.0,1.0,0.0
18027060,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7497028708457947,0.3998160660266876,0.3668223321437835,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8710964918136597,0.6386237144470215,0.6101400852203369,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8567011952400208,0.6075018644332886,0.4285807013511657,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8010825514793396,0.4896633327007293,0.4705166518688202,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.6428294777870178,0.2489435523748397,1.1583276987075806,284.9452819824219,284.95001220703125,300.7441101074219,296.2290954589844,298.1595458984375,297.1965637207031,284.9452819824219,1.0,0.7341594099998474,0.360447883605957,0.360447883605957,1.0,1.0,-3.644368171691896,0.9843673706054688,2.660000801086426,0.1583185791969299,0.8988736271858215,0.8988736271858215,0.0,311.7540283203125,318.0,72989.5859375,0.0,4701.7470703125,1.0,278.1499938964844,282.9075622558594,299.2334289550781,303.978759765625,293.1499938964844,293.1499938964844,278.45001220703125,36356.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748636841773987,1.0,0.0,0.0,3.666495084762573,3.6665194034576416,8.970063731794653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10753.3828125,0.0,1554.2764892578125,1895.4371337890625,0.0,3168.428466796875,0.9092142581939696,1.0,0.0,3.0,1.0,0.0
18027120,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7497028708457947,0.3998160660266876,0.3668223321437835,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8710964918136597,0.6386237144470215,0.6101400852203369,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8567011952400208,0.6075018644332886,0.4285807013511657,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8010825514793396,0.4896633327007293,0.4705166518688202,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.6428294777870178,0.2489435523748397,1.1583276987075806,284.9452819824219,284.95001220703125,300.7441101074219,296.2290954589844,298.1595458984375,297.1965637207031,284.9452819824219,1.0,0.7341594099998474,0.360447883605957,0.360447883605957,1.0,1.0,-3.644368171691896,0.9843673706054688,2.660000801086426,0.1583185791969299,0.8988736271858215,0.8988736271858215,0.0,311.7540283203125,318.0,72989.5859375,0.0,4701.7470703125,1.0,278.1499938964844,282.9075622558594,299.2334289550781,303.978759765625,293.1499938964844,293.1499938964844,278.45001220703125,36356.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748636841773987,1.0,0.0,0.0,3.666495084762573,3.6665194034576416,8.970063731794653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10753.3828125,0.0,1554.2764892578125,1895.4371337890625,0.0,3168.428466796875,0.9092142581939696,1.0,0.0,3.0,1.0,0.0
18027180,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.7487393021583557,0.3997617959976196,0.3666638433933258,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.8699216842651367,0.6384828686714172,0.6098809242248535,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.8563858270645142,0.6091853976249695,0.429638922214508,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8001112937927246,0.4897838532924652,0.4705415666103363,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.6421369314193726,0.2490337938070297,1.1586192846298218,285.0436096191406,284.95001220703125,300.66094970703125,296.2049560546875,298.1379089355469,297.1991577148437,285.04254150390625,1.0,0.735007643699646,0.360119879245758,0.360119879245758,1.0,1.0,-3.645515203475952,0.9836580157279968,2.6618571281433105,0.1578306257724762,0.9834064841270448,0.9834064841270448,0.0,313.4632263183594,318.0,72198.59375,0.0,4715.63720703125,1.0,278.4115295410156,283.0263977050781,299.1821594238281,303.78497314453125,293.1499938964844,293.1499938964844,278.45001220703125,32900.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707765936851501,1.0,0.0,0.0,3.738007545471192,3.73803186416626,9.323384801973588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11156.98046875,0.0,1609.54931640625,1895.4371337890625,0.0,3130.09521484375,0.9237960577011108,1.0,0.0,3.0,1.0,0.0
18027240,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7482885718345642,0.3997116088867187,0.3667069971561432,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8693324327468872,0.6383799910545349,0.6098724007606506,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8564615845680237,0.6104910969734192,0.4306179881095886,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7996638417243958,0.4898960888385772,0.4707177281379699,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.6418419480323792,0.2491378039121627,1.1592905521392822,285.0171813964844,284.95001220703125,300.5959777832031,296.185791015625,298.1212158203125,297.201416015625,285.0150146484375,1.0,0.7357872128486633,0.3598621487617492,0.3598621487617492,1.0,1.0,-3.647756099700928,0.9835024476051332,2.6642534732818604,0.1579847633838653,0.9895803928375244,0.9895803928375244,0.0,314.5328063964844,321.0,72383.03125,0.0,4728.6328125,1.0,278.4432983398437,283.005126953125,299.1793518066406,303.8378601074219,293.1499938964844,293.1499938964844,278.1499938964844,32936.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710634708404541,1.0,0.0,0.0,3.794986486434937,3.795011281967163,9.609786957298638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12000.2138671875,0.0,1676.7008056640625,1895.4371337890625,0.0,3132.7861328125,0.9355290532112122,1.0,0.0,3.0,1.0,0.0
18027300,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7473970651626587,0.3990968465805053,0.3665062487125397,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8682689666748047,0.6376684904098511,0.60959392786026,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8561431765556335,0.6113423705101013,0.4315055012702942,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.79878830909729,0.4895606637001037,0.4707189202308655,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.641247570514679,0.2490102797746658,1.159657001495361,284.876220703125,284.95001220703125,300.5226745605469,296.1637878417969,298.0987243652344,297.1990661621094,284.87371826171875,1.0,0.7366220355033875,0.3595692813396454,0.3595692813396454,1.0,1.0,-3.648700714111328,0.9828149676322936,2.6658856868743896,0.1581304967403412,0.8943802714347839,0.8943802714347839,0.0,316.1044006347656,321.0,73377.375,0.0,4741.09375,1.0,278.1944580078125,282.8487854003906,299.20147705078125,304.047119140625,293.1499938964844,293.1499938964844,278.1499938964844,36875.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773167133331299,1.0,0.0,0.0,3.7734055519104,3.773430824279785,9.500801638751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11620.28125,0.0,1681.6148681640625,1895.4371337890625,0.0,3191.42919921875,0.9316105842590332,1.0,0.0,3.0,1.0,0.0
18027360,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7459404468536377,0.3983266353607178,0.3658959567546844,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8666086792945862,0.6367460489273071,0.6088351011276245,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8552372455596924,0.612041711807251,0.4320396780967712,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.797340989112854,0.4890418648719787,0.470340222120285,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.640214204788208,0.2487481832504272,1.1590222120285034,284.89501953125,284.95001220703125,300.45001220703125,296.1416320800781,298.0751953125,297.1950988769531,284.8962707519531,1.0,0.7372707724571228,0.359254240989685,0.359254240989685,1.0,1.0,-3.646481275558472,0.981088399887085,2.6653928756713867,0.15742988884449,0.8843843340873718,0.8843843340873718,0.0,318.0957336425781,324.0,72987.8203125,0.0,4747.22509765625,1.0,278.15673828125,282.86895751953125,299.16607666015625,303.9477844238281,293.1499938964844,293.1499938964844,278.45001220703125,38387.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793016076087952,1.0,0.0,0.0,3.7004125118255615,3.700437307357788,9.136788321484346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10739.8916015625,0.0,1608.09033203125,1895.4371337890625,0.0,3210.03515625,0.918364405632019,1.0,0.0,3.0,1.0,0.0
18027420,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7441676259040833,0.3979918658733368,0.3654385507106781,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8644465804100037,0.6361497044563293,0.6080932021141052,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8546246886253357,0.614810585975647,0.4338063299655914,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7955188751220703,0.4889815747737884,0.4701588153839111,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.6389134526252747,0.2487519532442093,1.1589224338531494,284.99169921875,284.95001220703125,300.3072814941406,296.0970764160156,298.0373229980469,297.1983337402344,284.99041748046875,1.0,0.7386821508407593,0.3586241602897644,0.3586241602897644,1.0,1.0,-3.646813154220581,0.9792200326919556,2.667593002319336,0.1544507592916488,0.9671949744224548,0.9671949744224548,0.0,320.9726257324219,327.0,72115.0390625,0.0,4766.11669921875,1.0,278.4435119628906,282.99041748046875,299.0880432128906,303.7357788085937,293.1499938964844,293.1499938964844,278.1499938964844,33991.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743939995765686,1.0,0.0,0.0,3.79190444946289,3.791929483413696,9.594184575689724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.783203125,0.0,1681.234375,1895.4371337890625,0.0,3164.023681640625,0.9355533123016356,1.0,0.0,3.0,1.0,0.0
18027480,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7441676259040833,0.3979918658733368,0.3654385507106781,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8644465804100037,0.6361497044563293,0.6080932021141052,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8546246886253357,0.614810585975647,0.4338063299655914,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7955188751220703,0.4889815747737884,0.4701588153839111,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.6389134526252747,0.2487519532442093,1.1589224338531494,284.99169921875,284.95001220703125,300.3072814941406,296.0970764160156,298.0373229980469,297.1983337402344,284.99041748046875,1.0,0.7386821508407593,0.3586241602897644,0.3586241602897644,1.0,1.0,-3.646813154220581,0.9792200326919556,2.667593002319336,0.1544507592916488,0.9671949744224548,0.9671949744224548,0.0,320.9726257324219,327.0,72115.0390625,0.0,4766.11669921875,1.0,278.4435119628906,282.99041748046875,299.0880432128906,303.7357788085937,293.1499938964844,293.1499938964844,278.1499938964844,33991.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743939995765686,1.0,0.0,0.0,3.79190444946289,3.791929483413696,9.594184575689724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.783203125,0.0,1681.234375,1895.4371337890625,0.0,3164.023681640625,0.9355533123016356,1.0,0.0,3.0,1.0,0.0
18027540,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7418943643569946,0.396694004535675,0.3646483421325683,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8617658019065857,0.6345351934432983,0.6070008277893066,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.853447437286377,0.6164625883102417,0.4352536797523498,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7932056784629822,0.4881377518177032,0.4697298407554626,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.6372935771942139,0.248358279466629,1.158443570137024,284.89727783203125,284.95001220703125,300.1687927246094,296.0524597167969,297.9945373535156,297.19317626953125,284.8984375,1.0,0.7400379180908203,0.3579940795898437,0.3579940795898437,1.0,1.0,-3.6452019214630127,0.9767891764640808,2.668412685394287,0.150248110294342,0.8737115859985352,0.8737115859985352,0.0,324.33917236328125,330.0,72522.6640625,0.0,4782.52001953125,1.0,278.1568298339844,282.880126953125,299.0715026855469,303.8215637207031,293.1499938964844,293.1499938964844,278.45001220703125,38866.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814370036125183,1.0,0.0,0.0,3.6683619022369385,3.668386459350586,8.979199606073962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10653.8544921875,0.0,1575.2474365234375,1895.4371337890625,0.0,3230.046142578125,0.9117324948310852,1.0,0.0,3.0,1.0,0.0
18027600,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7418943643569946,0.396694004535675,0.3646483421325683,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8617658019065857,0.6345351934432983,0.6070008277893066,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.853447437286377,0.6164625883102417,0.4352536797523498,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7932056784629822,0.4881377518177032,0.4697298407554626,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.6372935771942139,0.248358279466629,1.158443570137024,284.89727783203125,284.95001220703125,300.1687927246094,296.0524597167969,297.9945373535156,297.19317626953125,284.8984375,1.0,0.7400379180908203,0.3579940795898437,0.3579940795898437,1.0,1.0,-3.6452019214630127,0.9767891764640808,2.668412685394287,0.150248110294342,0.8737115859985352,0.8737115859985352,0.0,324.33917236328125,330.0,72522.6640625,0.0,4782.52001953125,1.0,278.1568298339844,282.880126953125,299.0715026855469,303.8215637207031,293.1499938964844,293.1499938964844,278.45001220703125,38866.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814370036125183,1.0,0.0,0.0,3.6683619022369385,3.668386459350586,8.979199606073962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10653.8544921875,0.0,1575.2474365234375,1895.4371337890625,0.0,3230.046142578125,0.9117324948310852,1.0,0.0,3.0,1.0,0.0
18027660,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7403120994567871,0.3964269161224365,0.3642741441726684,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.859794557094574,0.6339699029922485,0.60630863904953,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8530111312866211,0.6193124651908875,0.4370958507061004,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7915509939193726,0.4881160855293274,0.4695960879325866,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.6361413598060608,0.2484105676412582,1.1585416793823242,284.9925842285156,284.95001220703125,300.0356140136719,296.0082092285156,297.9603271484375,297.1971740722656,284.99139404296875,1.0,0.7414278388023376,0.357454240322113,0.357454240322113,1.0,1.0,-3.646078109741211,0.97541081905365,2.6706674098968506,0.146688163280487,0.9565427899360656,0.9565427899360656,0.0,327.0340270996094,333.0,71677.015625,0.0,4801.8212890625,1.0,278.4432678222656,282.9998779296875,298.99658203125,303.6134338378906,293.1499938964844,293.1499938964844,278.1499938964844,34041.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759984374046326,1.0,0.0,0.0,3.760721921920776,3.760746479034424,9.437038102078076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.0283203125,0.0,1644.7767333984375,1895.4371337890625,0.0,3179.06884765625,0.9285596013069152,1.0,0.0,3.0,1.0,0.0
18027720,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7403120994567871,0.3964269161224365,0.3642741441726684,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.859794557094574,0.6339699029922485,0.60630863904953,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8530111312866211,0.6193124651908875,0.4370958507061004,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7915509939193726,0.4881160855293274,0.4695960879325866,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.6361413598060608,0.2484105676412582,1.1585416793823242,284.9925842285156,284.95001220703125,300.0356140136719,296.0082092285156,297.9603271484375,297.1971740722656,284.99139404296875,1.0,0.7414278388023376,0.357454240322113,0.357454240322113,1.0,1.0,-3.646078109741211,0.97541081905365,2.6706674098968506,0.146688163280487,0.9565427899360656,0.9565427899360656,0.0,327.0340270996094,333.0,71677.015625,0.0,4801.8212890625,1.0,278.4432678222656,282.9998779296875,298.99658203125,303.6134338378906,293.1499938964844,293.1499938964844,278.1499938964844,34041.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759984374046326,1.0,0.0,0.0,3.760721921920776,3.760746479034424,9.437038102078076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.0283203125,0.0,1644.7767333984375,1895.4371337890625,0.0,3179.06884765625,0.9285596013069152,1.0,0.0,3.0,1.0,0.0
18027780,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7382189035415649,0.3951651751995086,0.3635063469409942,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8573118448257446,0.632351815700531,0.6052033305168152,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8520072102546692,0.620998740196228,0.4385605752468109,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7894119620323181,0.4872860312461853,0.4691706895828247,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.634685754776001,0.248062402009964,1.158218264579773,284.9022216796875,284.95001220703125,299.9088134765625,295.9647827148437,297.9214172363281,297.1924133300781,284.9031677246094,1.0,0.7427814602851868,0.3569144010543823,0.3569144010543823,1.0,1.0,-3.6446950435638414,0.9732499718666076,2.67144513130188,0.1447297930717468,0.8682491779327393,0.8682491779327393,0.0,330.34527587890625,336.0,72079.3046875,0.0,4818.505859375,1.0,278.15704345703125,282.8927307128906,298.98291015625,303.7018127441406,293.1499938964844,293.1499938964844,278.45001220703125,38793.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828863501548767,1.0,0.0,0.0,3.636718034744263,3.636742353439331,8.824956125863537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10574.0146484375,0.0,1539.270751953125,1895.4371337890625,0.0,3243.624267578125,0.904668629169464,1.0,0.0,3.0,1.0,0.0
18027840,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7382189035415649,0.3951651751995086,0.3635063469409942,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8573118448257446,0.632351815700531,0.6052033305168152,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8520072102546692,0.620998740196228,0.4385605752468109,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7894119620323181,0.4872860312461853,0.4691706895828247,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.634685754776001,0.248062402009964,1.158218264579773,284.9022216796875,284.95001220703125,299.9088134765625,295.9647827148437,297.9214172363281,297.1924133300781,284.9031677246094,1.0,0.7427814602851868,0.3569144010543823,0.3569144010543823,1.0,1.0,-3.6446950435638414,0.9732499718666076,2.67144513130188,0.1447297930717468,0.8682491779327393,0.8682491779327393,0.0,330.34527587890625,336.0,72079.3046875,0.0,4818.505859375,1.0,278.15704345703125,282.8927307128906,298.98291015625,303.7018127441406,293.1499938964844,293.1499938964844,278.45001220703125,38793.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828863501548767,1.0,0.0,0.0,3.636718034744263,3.636742353439331,8.824956125863537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10574.0146484375,0.0,1539.270751953125,1895.4371337890625,0.0,3243.624267578125,0.904668629169464,1.0,0.0,3.0,1.0,0.0
18027900,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7372897863388062,0.3949800133705139,0.3631602227687835,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.856188952922821,0.6319800019264221,0.6046568155288696,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8516418933868408,0.6223750710487366,0.4393406808376312,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7884461283683777,0.4872059524059295,0.4689516723155975,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.634017825126648,0.2480544000864029,1.15793776512146,285.0103759765625,284.95001220703125,299.84814453125,295.9435119628906,297.905517578125,297.19384765625,285.0105895996094,1.0,0.7434110641479492,0.3566444814205169,0.3566444814205169,1.0,1.0,-3.643952608108521,0.9721298813819884,2.6718225479125977,0.1442603766918182,0.9434335231781006,0.9434335231781006,0.0,331.85906982421875,336.0,71182.2578125,0.0,4825.82958984375,1.0,278.4012756347656,283.0189819335937,298.919921875,303.46173095703125,293.1499938964844,293.1499938964844,278.45001220703125,34420.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781841397285461,1.0,0.0,0.0,3.68048882484436,3.680512666702272,9.038664643412632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10907.8505859375,0.0,1555.438232421875,1895.4371337890625,0.0,3199.560791015625,0.9124528169631958,1.0,0.0,3.0,1.0,0.0
18027960,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7367681860923767,0.3948788344860077,0.3631227314472198,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8554882407188416,0.6317183971405029,0.6044579148292542,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8517017960548401,0.6238290667533875,0.440394788980484,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7878906726837158,0.4872273504734039,0.469009667634964,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.6336637735366821,0.2481317818164825,1.1584042310714722,284.9931335449219,284.95001220703125,299.7894592285156,295.922607421875,297.8908996582031,297.1961975097656,284.99188232421875,1.0,0.7441681027412415,0.3563751876354217,0.3563751876354217,1.0,1.0,-3.645566940307617,0.9717389345169068,2.673828125,0.1442080736160278,0.9494335651397704,0.9494335651397704,0.0,333.0520935058594,339.0,71272.7109375,0.0,4837.8720703125,1.0,278.44317626953125,283.0079345703125,298.91021728515625,303.4985656738281,293.1499938964844,293.1499938964844,278.1499938964844,33950.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877348780632019,1.0,0.0,0.0,3.732981443405152,3.733006000518799,9.2983304966765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11726.8994140625,0.0,1611.7843017578125,1895.4371337890625,0.0,3191.7294921875,0.9222787618637084,1.0,0.0,3.0,1.0,0.0
18028020,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7347638010978699,0.3936026990413666,0.362335205078125,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8531036972999573,0.6300326585769653,0.603281557559967,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8507779836654663,0.6254909038543701,0.4418381154537201,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7858318090438843,0.4863542020320892,0.4685384929180145,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6322912573814392,0.2477860301733017,1.158084273338318,284.9045715332031,284.95001220703125,299.6785583496094,295.88214111328125,297.856201171875,297.1911926269531,284.9053955078125,1.0,0.7455044388771057,0.3558366000652313,0.3558366000652313,1.0,1.0,-3.6440019607543945,0.969443142414093,2.6745588779449463,0.1440131515264511,0.8635376691818237,0.8635376691818237,0.0,336.3789367675781,342.0,71669.875,0.0,4854.11572265625,1.0,278.1572570800781,282.9020080566406,298.8998107910156,303.5899353027344,293.1499938964844,293.1499938964844,278.45001220703125,38726.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841655254364014,1.0,0.0,0.0,3.609368562698364,3.6093926429748535,8.69272071213345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10500.078125,0.0,1508.60498046875,1895.4371337890625,0.0,3255.6044921875,0.8985496759414673,1.0,0.0,3.0,1.0,0.0
18028080,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7347638010978699,0.3936026990413666,0.362335205078125,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8531036972999573,0.6300326585769653,0.603281557559967,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8507779836654663,0.6254909038543701,0.4418381154537201,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7858318090438843,0.4863542020320892,0.4685384929180145,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6322912573814392,0.2477860301733017,1.158084273338318,284.9045715332031,284.95001220703125,299.6785583496094,295.88214111328125,297.856201171875,297.1911926269531,284.9053955078125,1.0,0.7455044388771057,0.3558366000652313,0.3558366000652313,1.0,1.0,-3.6440019607543945,0.969443142414093,2.6745588779449463,0.1440131515264511,0.8635376691818237,0.8635376691818237,0.0,336.3789367675781,342.0,71669.875,0.0,4854.11572265625,1.0,278.1572570800781,282.9020080566406,298.8998107910156,303.5899353027344,293.1499938964844,293.1499938964844,278.45001220703125,38726.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841655254364014,1.0,0.0,0.0,3.609368562698364,3.6093926429748535,8.69272071213345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10500.078125,0.0,1508.60498046875,1895.4371337890625,0.0,3255.6044921875,0.8985496759414673,1.0,0.0,3.0,1.0,0.0
18028140,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.733329713344574,0.3932745456695556,0.3619301915168762,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8512933850288391,0.6293066740036011,0.6024662852287292,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8504745960235596,0.6282780766487122,0.4436548054218292,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7843132019042969,0.4862320721149444,0.4683312773704529,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6312873959541321,0.2478404939174652,1.1582437753677368,284.99267578125,284.95001220703125,299.5771789550781,295.8438720703125,297.8303527832031,297.19451904296875,284.9918212890625,1.0,0.7468678951263428,0.3552980422973633,0.3552980422973633,1.0,1.0,-3.64465594291687,0.9678669571876526,2.6767890453338623,0.1434268355369568,0.9430342316627502,0.9430342316627502,0.0,339.09814453125,345.0,70890.8515625,0.0,4872.93994140625,1.0,278.4420471191406,283.0144348144531,298.8314514160156,303.3927001953125,293.1499938964844,293.1499938964844,278.1499938964844,33973.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785243034362793,1.0,0.0,0.0,3.706333637237549,3.706357717514038,9.16605131351389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11635.5361328125,0.0,1581.3526611328125,1895.4371337890625,0.0,3202.74951171875,0.9165351390838624,1.0,0.0,3.0,1.0,0.0
18028200,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.733329713344574,0.3932745456695556,0.3619301915168762,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8512933850288391,0.6293066740036011,0.6024662852287292,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8504745960235596,0.6282780766487122,0.4436548054218292,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7843132019042969,0.4862320721149444,0.4683312773704529,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6312873959541321,0.2478404939174652,1.1582437753677368,284.99267578125,284.95001220703125,299.5771789550781,295.8438720703125,297.8303527832031,297.19451904296875,284.9918212890625,1.0,0.7468678951263428,0.3552980422973633,0.3552980422973633,1.0,1.0,-3.64465594291687,0.9678669571876526,2.6767890453338623,0.1434268355369568,0.9430342316627502,0.9430342316627502,0.0,339.09814453125,345.0,70890.8515625,0.0,4872.93994140625,1.0,278.4420471191406,283.0144348144531,298.8314514160156,303.3927001953125,293.1499938964844,293.1499938964844,278.1499938964844,33973.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785243034362793,1.0,0.0,0.0,3.706333637237549,3.706357717514038,9.16605131351389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11635.5361328125,0.0,1581.3526611328125,1895.4371337890625,0.0,3202.74951171875,0.9165351390838624,1.0,0.0,3.0,1.0,0.0
18028260,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7313099503517151,0.3919786810874939,0.361113965511322,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8488916158676147,0.6275535225868225,0.6012138724327087,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8495156168937683,0.6299130320549011,0.4450704753398895,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7822226881980896,0.4853118360042572,0.4678073227405548,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6299026012420654,0.247482419013977,1.1578619480133057,284.9064025878906,284.95001220703125,299.48638916015625,295.8082275390625,297.8012390136719,297.189453125,284.9071044921875,1.0,0.7481696605682373,0.3547744750976562,0.3547744750976562,1.0,1.0,-3.64279055595398,0.9655796885490416,2.677211046218872,0.1420534998178482,0.8593317866325378,0.8593317866325378,0.0,342.44122314453125,333.0,71291.890625,0.0,4888.4052734375,1.0,278.1574401855469,282.9097900390625,298.8250732421875,303.4880065917969,293.1499938964844,293.1499938964844,278.45001220703125,38665.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851479291915894,1.0,0.0,0.0,3.584815740585327,3.5848395824432373,8.574858725296508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10432.7802734375,0.0,1481.4349365234375,1895.4371337890625,0.0,3264.8037109375,0.8930596709251404,1.0,0.0,3.0,1.0,0.0
18028320,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7313099503517151,0.3919786810874939,0.361113965511322,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8488916158676147,0.6275535225868225,0.6012138724327087,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8495156168937683,0.6299130320549011,0.4450704753398895,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7822226881980896,0.4853118360042572,0.4678073227405548,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6299026012420654,0.247482419013977,1.1578619480133057,284.9064025878906,284.95001220703125,299.48638916015625,295.8082275390625,297.8012390136719,297.189453125,284.9071044921875,1.0,0.7481696605682373,0.3547744750976562,0.3547744750976562,1.0,1.0,-3.64279055595398,0.9655796885490416,2.677211046218872,0.1420534998178482,0.8593317866325378,0.8593317866325378,0.0,342.44122314453125,333.0,71291.890625,0.0,4888.4052734375,1.0,278.1574401855469,282.9097900390625,298.8250732421875,303.4880065917969,293.1499938964844,293.1499938964844,278.45001220703125,38665.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851479291915894,1.0,0.0,0.0,3.584815740585327,3.5848395824432373,8.574858725296508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10432.7802734375,0.0,1481.4349365234375,1895.4371337890625,0.0,3264.8037109375,0.8930596709251404,1.0,0.0,3.0,1.0,0.0
18028380,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7318712472915649,0.3917563855648041,0.360583484172821,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8495884537696838,0.6270338296890259,0.6003678441047668,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8511782288551331,0.6316920518875122,0.4460084736347198,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.783042311668396,0.4851899743080139,0.4673889279365539,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.630521833896637,0.2474912256002426,1.1569143533706665,285.0050964355469,284.95001220703125,299.4342956542969,295.7870178222656,297.78814697265625,297.1914978027344,285.00323486328125,1.0,0.7466685771942139,0.354439377784729,0.354439377784729,1.0,1.0,-3.64061450958252,0.963835060596466,2.6767795085906982,0.140571117401123,0.9343259930610656,0.9343259930610656,0.0,340.303466796875,333.0,70471.9453125,0.0,4868.8896484375,1.0,278.41998291015625,283.0277404785156,298.7618408203125,303.2662658691406,293.1499938964844,293.1499938964844,278.45001220703125,33758.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87955641746521,1.0,0.0,0.0,3.655273914337158,3.655297756195069,8.915242801776913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10811.6689453125,0.0,1522.2462158203125,1895.4371337890625,0.0,3212.42333984375,0.9052576422691344,1.0,0.0,3.0,1.0,0.0
18028440,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7328354716300964,0.3916384875774383,0.3604331016540527,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8507326245307922,0.6267600059509277,0.6000611782073975,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8528792262077332,0.6326806545257568,0.4466695189476013,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7842383980751038,0.4851484298706054,0.4672843813896179,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.6314088106155396,0.247536689043045,1.156686782836914,284.9906921386719,284.95001220703125,299.4072265625,295.77569580078125,297.7815246582031,297.1928405761719,284.98980712890625,1.0,0.7455025315284729,0.3542509078979492,0.3542509078979492,1.0,1.0,-3.640460729598999,0.963189423084259,2.6772713661193848,0.1397806406021118,0.9360021352767944,0.9360021352767944,0.0,337.914794921875,321.0,70507.3125,0.0,4853.6005859375,1.0,278.4418640136719,283.01873779296875,298.76202392578125,303.2966613769531,293.1499938964844,293.1499938964844,278.1499938964844,33980.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792608976364136,1.0,0.0,0.0,3.682668209075928,3.682692050933838,9.04937280665763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11551.44921875,0.0,1554.575927734375,1895.4371337890625,0.0,3209.653564453125,0.9112056493759156,1.0,0.0,3.0,1.0,0.0
18028500,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.734232485294342,0.391053169965744,0.3600061535835266,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.852455198764801,0.625929057598114,0.5994012951850891,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8553615808486938,0.6335412263870239,0.4473759233951568,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.7860299944877625,0.4847411513328552,0.4669619500637054,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.632746696472168,0.2474224865436554,1.1559884548187256,284.8724670410156,284.95001220703125,299.372314453125,295.7607421875,297.7703857421875,297.1911315917969,284.8724975585937,1.0,0.7434913516044617,0.3539891242980957,0.3539891242980957,1.0,1.0,-3.638782262802124,0.9618358612060548,2.6769461631774902,0.1385744214057922,0.8503608703613281,0.8503608703613281,0.0,334.1451110839844,321.0,71224.859375,0.0,4825.37451171875,1.0,278.1971740722656,282.8861694335937,298.7895812988281,303.4916076660156,293.1499938964844,293.1499938964844,278.1499938964844,38474.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845153450965881,1.0,0.0,0.0,3.631641626358032,3.6316657066345215,8.800335535852355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11160.1083984375,0.0,1531.2598876953125,1895.4371337890625,0.0,3258.880859375,0.9007999300956726,1.0,0.0,3.0,1.0,0.0
18028560,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.735547661781311,0.3904287219047546,0.3592581748962402,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8541560173034668,0.6250194907188416,0.5983655452728271,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8578246235847473,0.6343727111816406,0.4477889835834503,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7877921462059021,0.4842625558376312,0.4663390815258026,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6340537667274475,0.2472516596317291,1.154485106468201,284.9067077636719,284.95001220703125,299.3407287597656,295.7467346191406,297.759765625,297.1888427734375,284.9073486328125,1.0,0.7410405278205872,0.3537617921829223,0.3537617921829223,1.0,1.0,-3.634575843811035,0.9598039388656616,2.674772024154663,0.1371731609106063,0.8535429239273071,0.8535429239273071,0.0,330.0528259277344,309.0,70839.078125,0.0,4788.0048828125,1.0,278.1578369140625,282.91680908203125,298.7617492675781,303.3939208984375,293.1499938964844,293.1499938964844,278.45001220703125,38722.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88551265001297,1.0,0.0,0.0,3.5571658611297607,3.557189464569092,8.443092838206212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10358.69140625,0.0,1452.171142578125,1895.4371337890625,0.0,3268.21826171875,0.886955201625824,1.0,0.0,3.0,1.0,0.0
18028620,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7399037480354309,0.3901969790458679,0.3584631085395813,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8594779372215271,0.6242641806602478,0.5970240831375122,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.864811897277832,0.6372280120849609,0.4492824971675873,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.7931495308876038,0.4841651320457458,0.4656516015529632,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.6380185484886169,0.2474238127470016,1.1527427434921265,284.989501953125,284.95001220703125,299.2879638671875,295.7218017578125,297.74822998046875,297.1935119628906,284.9887084960937,1.0,0.7357284426689148,0.3533071279525757,0.3533071279525757,1.0,1.0,-3.630869626998901,0.9572205543518066,2.6736490726470947,0.1347707360982895,0.928646445274353,0.928646445274353,0.0,319.68963623046875,297.0,70076.609375,0.0,4713.255859375,1.0,278.4416809082031,283.02398681640625,298.7060241699219,303.2098388671875,293.1499938964844,293.1499938964844,278.1499938964844,33986.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879185676574707,1.0,0.0,0.0,3.655702352523804,3.655725955963135,8.917331797420047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11463.8564453125,0.0,1524.4334716796875,1895.4371337890625,0.0,3208.948486328125,0.9051571488380432,1.0,0.0,3.0,1.0,0.0
