time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028680,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7399037480354309,0.3901969790458679,0.3584631085395813,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8594779372215271,0.6242641806602478,0.5970240831375122,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.864811897277832,0.6372280120849609,0.4492824971675873,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.7931495308876038,0.4841651320457458,0.4656516015529632,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.6380185484886169,0.2474238127470016,1.1527427434921265,284.989501953125,284.95001220703125,299.2879638671875,295.7218017578125,297.74822998046875,297.1935119628906,284.9887084960937,1.0,0.7357284426689148,0.3533071279525757,0.3533071279525757,1.0,1.0,-3.630869626998901,0.9572205543518066,2.6736490726470947,0.1347707360982895,0.928646445274353,0.928646445274353,0.0,319.68963623046875,297.0,70076.609375,0.0,4713.255859375,1.0,278.4416809082031,283.02398681640625,298.7060241699219,303.2098388671875,293.1499938964844,293.1499938964844,278.1499938964844,33986.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879185676574707,1.0,0.0,0.0,3.655702352523804,3.655725955963135,8.917331797420047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11463.8564453125,0.0,1524.4334716796875,1895.4371337890625,0.0,3208.948486328125,0.9051571488380432,1.0,0.0,3.0,1.0,0.0
18028740,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7444215416908264,0.3890959620475769,0.3572721183300018,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8651220202445984,0.6225801706314087,0.5952574610710144,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8721303939819336,0.6390135288238525,0.4503761827945709,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7987772226333618,0.483354777097702,0.4646570682525635,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6422832012176514,0.2472561001777649,1.15052330493927,284.9084777832031,284.95001220703125,299.25,295.7013244628906,297.73504638671875,297.19073486328125,284.9086303710937,1.0,0.7299063801765442,0.3528524339199066,0.3528524339199066,1.0,1.0,-3.624767780303955,0.9538732767105104,2.670894384384156,0.1326369792222976,0.8489682078361511,0.8489682078361511,0.0,308.9893798828125,285.0,70437.34375,0.0,4629.86767578125,1.0,278.1582946777344,282.923583984375,298.71441650390625,303.3164367675781,293.1499938964844,293.1499938964844,278.45001220703125,38550.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851057291030884,1.0,0.0,0.0,3.532808303833008,3.53283166885376,8.327860996359959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10296.935546875,0.0,1425.12109375,1895.4371337890625,0.0,3264.408447265625,0.8813560009002686,1.0,0.0,3.0,1.0,0.0
18028800,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7444215416908264,0.3890959620475769,0.3572721183300018,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8651220202445984,0.6225801706314087,0.5952574610710144,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8721303939819336,0.6390135288238525,0.4503761827945709,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7987772226333618,0.483354777097702,0.4646570682525635,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6422832012176514,0.2472561001777649,1.15052330493927,284.9084777832031,284.95001220703125,299.25,295.7013244628906,297.73504638671875,297.19073486328125,284.9086303710937,1.0,0.7299063801765442,0.3528524339199066,0.3528524339199066,1.0,1.0,-3.624767780303955,0.9538732767105104,2.670894384384156,0.1326369792222976,0.8489682078361511,0.8489682078361511,0.0,308.9893798828125,285.0,70437.34375,0.0,4629.86767578125,1.0,278.1582946777344,282.923583984375,298.71441650390625,303.3164367675781,293.1499938964844,293.1499938964844,278.45001220703125,38550.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851057291030884,1.0,0.0,0.0,3.532808303833008,3.53283166885376,8.327860996359959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10296.935546875,0.0,1425.12109375,1895.4371337890625,0.0,3264.408447265625,0.8813560009002686,1.0,0.0,3.0,1.0,0.0
18028860,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.750240683555603,0.3889240324497223,0.3564925491809845,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8722150921821594,0.6218443512916565,0.5938923954963684,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8810436725616455,0.6419265866279602,0.4518791735172272,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8056969046592712,0.4833002984523773,0.4639656841754913,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.6475973725318909,0.2475161403417587,1.1489497423171997,284.989990234375,284.95001220703125,299.22467041015625,295.68609619140625,297.7314758300781,297.1960144042969,284.9892578125,1.0,0.7238961458206177,0.3524855673313141,0.3524855673313141,1.0,1.0,-3.621262788772583,0.9516066312789916,2.669656276702881,0.1310040950775146,0.9238011240959167,0.9238011240959167,0.0,297.1997985839844,273.0,69718.90625,0.0,4547.20458984375,1.0,278.4414978027344,283.0290832519531,298.6687316894531,303.1455078125,293.1499938964844,293.1499938964844,278.1499938964844,33910.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784782290458679,1.0,0.0,0.0,3.632857322692871,3.632880687713623,8.806228493085655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11394.44140625,0.0,1498.622314453125,1895.4371337890625,0.0,3202.317626953125,0.8999764323234558,1.0,0.0,3.0,1.0,0.0
18028920,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.750240683555603,0.3889240324497223,0.3564925491809845,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8722150921821594,0.6218443512916565,0.5938923954963684,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8810436725616455,0.6419265866279602,0.4518791735172272,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8056969046592712,0.4833002984523773,0.4639656841754913,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.6475973725318909,0.2475161403417587,1.1489497423171997,284.989990234375,284.95001220703125,299.22467041015625,295.68609619140625,297.7314758300781,297.1960144042969,284.9892578125,1.0,0.7238961458206177,0.3524855673313141,0.3524855673313141,1.0,1.0,-3.621262788772583,0.9516066312789916,2.669656276702881,0.1310040950775146,0.9238011240959167,0.9238011240959167,0.0,297.1997985839844,273.0,69718.90625,0.0,4547.20458984375,1.0,278.4414978027344,283.0290832519531,298.6687316894531,303.1455078125,293.1499938964844,293.1499938964844,278.1499938964844,33910.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784782290458679,1.0,0.0,0.0,3.632857322692871,3.632880687713623,8.806228493085655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11394.44140625,0.0,1498.622314453125,1895.4371337890625,0.0,3202.317626953125,0.8999764323234558,1.0,0.0,3.0,1.0,0.0
18028980,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7560065984725952,0.3878809213638305,0.3553239703178406,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8793256878852844,0.6201834678649902,0.592115044593811,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8899524211883545,0.6437616944313049,0.4529849588871002,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8123691082000732,0.4825293123722076,0.462977796792984,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.6530417799949646,0.2474197447299957,1.1469237804412842,284.9103698730469,284.95001220703125,299.208740234375,295.67626953125,297.72467041015625,297.1936950683594,284.91046142578125,1.0,0.7176985144615173,0.3521186709403991,0.3521186709403991,1.0,1.0,-3.61543083190918,0.9486186504364014,2.6668121814727783,0.1293991953134536,0.8462017774581909,0.8462017774581909,0.0,285.7950134277344,261.0,70120.421875,0.0,4460.689453125,1.0,278.1584777832031,282.92926025390625,298.6881408691406,303.2657165527344,293.1499938964844,293.1499938964844,278.45001220703125,38441.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841705322265625,1.0,0.0,0.0,3.51301908493042,3.5130422115325928,8.234824235842098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10250.193359375,0.0,1403.6256103515625,1895.4371337890625,0.0,3255.6513671875,0.8768813014030457,1.0,0.0,3.0,1.0,0.0
18029040,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7560065984725952,0.3878809213638305,0.3553239703178406,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8793256878852844,0.6201834678649902,0.592115044593811,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8899524211883545,0.6437616944313049,0.4529849588871002,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8123691082000732,0.4825293123722076,0.462977796792984,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.6530417799949646,0.2474197447299957,1.1469237804412842,284.9103698730469,284.95001220703125,299.208740234375,295.67626953125,297.72467041015625,297.1936950683594,284.91046142578125,1.0,0.7176985144615173,0.3521186709403991,0.3521186709403991,1.0,1.0,-3.61543083190918,0.9486186504364014,2.6668121814727783,0.1293991953134536,0.8462017774581909,0.8462017774581909,0.0,285.7950134277344,261.0,70120.421875,0.0,4460.689453125,1.0,278.1584777832031,282.92926025390625,298.6881408691406,303.2657165527344,293.1499938964844,293.1499938964844,278.45001220703125,38441.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841705322265625,1.0,0.0,0.0,3.51301908493042,3.5130422115325928,8.234824235842098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10250.193359375,0.0,1403.6256103515625,1895.4371337890625,0.0,3255.6513671875,0.8768813014030457,1.0,0.0,3.0,1.0,0.0
18029100,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7592617869377136,0.3877804577350616,0.3548065721988678,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8832803964614868,0.6197724938392639,0.5912712216377258,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8948498368263245,0.6452085375785828,0.4536155760288238,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.815917432308197,0.4824701249599457,0.4625096619129181,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.6560594439506531,0.2475371956825256,1.145878553390503,285.0110168457031,284.95001220703125,299.2040710449219,295.6732788085937,297.7247619628906,297.1960144042969,285.01055908203125,1.0,0.7145330309867859,0.3519352376461029,0.3519352376461029,1.0,1.0,-3.612724542617798,0.9471953511238098,2.665529251098633,0.1285081654787063,0.9177607893943788,0.9177607893943788,0.0,279.8854064941406,261.0,69334.640625,0.0,4416.83837890625,1.0,278.3984069824219,283.046630859375,298.6429443359375,303.0511169433594,293.1499938964844,293.1499938964844,278.45001220703125,34036.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787909150123596,1.0,0.0,0.0,3.562551021575928,3.562573909759521,8.468675787298707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10570.763671875,0.0,1423.6995849609375,1895.4371337890625,0.0,3205.24853515625,0.8858398795127869,1.0,0.0,3.0,1.0,0.0
18029160,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7631365656852722,0.3877423107624054,0.354561448097229,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.88788902759552,0.6194484829902649,0.5907371044158936,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9004226922988892,0.6467077136039734,0.454498827457428,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8199571967124939,0.4824941158294678,0.4622915685176849,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6596000790596008,0.2477302998304367,1.145524024963379,284.9895324707031,284.95001220703125,299.2015075683594,295.6714782714844,297.7259826660156,297.1990661621094,284.9884033203125,1.0,0.7114694714546204,0.35175821185112,0.35175821185112,1.0,1.0,-3.612159490585327,0.9464525580406188,2.6657068729400635,0.1278829276561737,0.9201154708862304,0.9201154708862304,0.0,273.67071533203125,249.0,69462.9921875,0.0,4376.96435546875,1.0,278.4421691894531,283.0316162109375,298.6524353027344,303.1091003417969,293.1499938964844,293.1499938964844,278.1499938964844,33762.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772804141044617,1.0,0.0,0.0,3.618483543395996,3.618506908416748,8.736681706977834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11351.298828125,0.0,1481.79296875,1895.4371337890625,0.0,3191.0888671875,0.8963689208030701,1.0,0.0,3.0,1.0,0.0
18029220,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7702312469482422,0.3867368698120117,0.3534227013587951,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.896438717842102,0.617796003818512,0.5889624953269958,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9111899733543396,0.6485695242881775,0.4556221961975097,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.827355146408081,0.481744647026062,0.4613189101219177,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.6663097143173218,0.2476784288883209,1.1436740159988403,284.9115600585937,284.95001220703125,299.2023010253906,295.6713256835937,297.7237243652344,297.1968078613281,284.9116516113281,1.0,0.7051334381103516,0.3514041602611542,0.3514041602611542,1.0,1.0,-3.6066181659698486,0.9435964822769164,2.6630218029022217,0.1264110505580902,0.8442714214324951,0.8442714214324951,0.0,262.0899658203125,237.0,69889.65625,0.0,4290.626953125,1.0,278.1586303710937,282.9331970214844,298.6825866699219,303.2421264648437,293.1499938964844,293.1499938964844,278.45001220703125,38365.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828923106193542,1.0,0.0,0.0,3.498736619949341,3.4987597465515137,8.168001954800275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10219.38671875,0.0,1388.265625,1895.4371337890625,0.0,3243.6796875,0.8736531138420105,1.0,0.0,3.0,1.0,0.0
18029280,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7702312469482422,0.3867368698120117,0.3534227013587951,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.896438717842102,0.617796003818512,0.5889624953269958,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9111899733543396,0.6485695242881775,0.4556221961975097,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.827355146408081,0.481744647026062,0.4613189101219177,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.6663097143173218,0.2476784288883209,1.1436740159988403,284.9115600585937,284.95001220703125,299.2023010253906,295.6713256835937,297.7237243652344,297.1968078613281,284.9116516113281,1.0,0.7051334381103516,0.3514041602611542,0.3514041602611542,1.0,1.0,-3.6066181659698486,0.9435964822769164,2.6630218029022217,0.1264110505580902,0.8442714214324951,0.8442714214324951,0.0,262.0899658203125,237.0,69889.65625,0.0,4290.626953125,1.0,278.1586303710937,282.9331970214844,298.6825866699219,303.2421264648437,293.1499938964844,293.1499938964844,278.45001220703125,38365.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828923106193542,1.0,0.0,0.0,3.498736619949341,3.4987597465515137,8.168001954800275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10219.38671875,0.0,1388.265625,1895.4371337890625,0.0,3243.6796875,0.8736531138420105,1.0,0.0,3.0,1.0,0.0
18029340,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7789143323898315,0.3866206407546997,0.3526861667633056,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9067142605781556,0.6170569658279419,0.5875867605209351,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9247589707374572,0.6515355110168457,0.4571545124053955,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8360937237739563,0.4817205965518951,0.4606471955776214,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.6743322014808655,0.2480239570140838,1.1424360275268557,284.9905700683594,284.95001220703125,299.2104797363281,295.6754150390625,297.72906494140625,297.2021484375,284.9898986816406,1.0,0.6988039016723633,0.3510501086711883,0.3510501086711883,1.0,1.0,-3.603615283966065,0.9415351748466492,2.6620802879333496,0.1250042468309402,0.9183622002601624,0.9183622002601624,0.0,249.87876892089844,225.0,69269.515625,0.0,4207.43359375,1.0,278.44122314453125,283.03521728515625,298.6563415527344,303.09771728515625,293.1499938964844,293.1499938964844,278.1499938964844,33780.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759078979492188,1.0,0.0,0.0,3.604423761367798,3.60444688796997,8.668919235788053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11317.66796875,0.0,1466.6488037109375,1895.4371337890625,0.0,3178.22021484375,0.8935011625289917,1.0,0.0,3.0,1.0,0.0
18029400,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7789143323898315,0.3866206407546997,0.3526861667633056,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9067142605781556,0.6170569658279419,0.5875867605209351,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9247589707374572,0.6515355110168457,0.4571545124053955,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8360937237739563,0.4817205965518951,0.4606471955776214,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.6743322014808655,0.2480239570140838,1.1424360275268557,284.9905700683594,284.95001220703125,299.2104797363281,295.6754150390625,297.72906494140625,297.2021484375,284.9898986816406,1.0,0.6988039016723633,0.3510501086711883,0.3510501086711883,1.0,1.0,-3.603615283966065,0.9415351748466492,2.6620802879333496,0.1250042468309402,0.9183622002601624,0.9183622002601624,0.0,249.87876892089844,225.0,69269.515625,0.0,4207.43359375,1.0,278.44122314453125,283.03521728515625,298.6563415527344,303.09771728515625,293.1499938964844,293.1499938964844,278.1499938964844,33780.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759078979492188,1.0,0.0,0.0,3.604423761367798,3.60444688796997,8.668919235788053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11317.66796875,0.0,1466.6488037109375,1895.4371337890625,0.0,3178.22021484375,0.8935011625289917,1.0,0.0,3.0,1.0,0.0
18029460,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.7875961661338806,0.3856496810913086,0.3515673875808716,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.917828381061554,0.6154152750968933,0.5858098268508911,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.938530445098877,0.6534219980239868,0.4582860767841339,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8449798226356506,0.4809905886650085,0.459683358669281,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.6825379133224487,0.2480071634054184,1.1407194137573242,284.9124450683594,284.95001220703125,299.225341796875,295.68328857421875,297.7304992675781,297.1999206542969,284.9124450683594,1.0,0.6923810839653015,0.350707858800888,0.350707858800888,1.0,1.0,-3.598276138305664,0.938779354095459,2.659496784210205,0.1236373707652092,0.8430336713790894,0.8430336713790894,0.0,238.2667694091797,213.0,69731.96875,0.0,4121.892578125,1.0,278.15869140625,282.9358825683594,298.69403076171875,303.24090576171875,293.1499938964844,293.1499938964844,278.45001220703125,38292.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813844323158264,1.0,0.0,0.0,3.489071846008301,3.4890947341918945,8.122937629195803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10202.09765625,0.0,1377.786865234375,1895.4371337890625,0.0,3229.553466796875,0.871455192565918,1.0,0.0,3.0,1.0,0.0
18029520,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.7875961661338806,0.3856496810913086,0.3515673875808716,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.917828381061554,0.6154152750968933,0.5858098268508911,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.938530445098877,0.6534219980239868,0.4582860767841339,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8449798226356506,0.4809905886650085,0.459683358669281,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.6825379133224487,0.2480071634054184,1.1407194137573242,284.9124450683594,284.95001220703125,299.225341796875,295.68328857421875,297.7304992675781,297.1999206542969,284.9124450683594,1.0,0.6923810839653015,0.350707858800888,0.350707858800888,1.0,1.0,-3.598276138305664,0.938779354095459,2.659496784210205,0.1236373707652092,0.8430336713790894,0.8430336713790894,0.0,238.2667694091797,213.0,69731.96875,0.0,4121.892578125,1.0,278.15869140625,282.9358825683594,298.69403076171875,303.24090576171875,293.1499938964844,293.1499938964844,278.45001220703125,38292.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813844323158264,1.0,0.0,0.0,3.489071846008301,3.4890947341918945,8.122937629195803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10202.09765625,0.0,1377.786865234375,1895.4371337890625,0.0,3229.553466796875,0.871455192565918,1.0,0.0,3.0,1.0,0.0
18029580,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7949450016021729,0.3855988979339599,0.3509759902954101,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9274610877037048,0.6148927211761475,0.584730863571167,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9495806097984314,0.655603289604187,0.4593297243118286,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8524905443191528,0.4809836745262146,0.4591339528560638,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6893453001976013,0.2482670098543167,1.1397031545639038,285.0002746582031,284.95001220703125,299.23980712890625,295.69110107421875,297.7366638183594,297.20379638671875,284.9985046386719,1.0,0.6877313852310181,0.3504614531993866,0.3504614531993866,1.0,1.0,-3.595630407333374,0.9371744990348816,2.658455848693848,0.122611217200756,0.9149354696273804,0.9149354696273804,0.0,229.5331268310547,213.0,69082.2734375,0.0,4061.314208984375,1.0,278.4261474609375,283.0429077148437,298.6615295410156,303.06866455078125,293.1499938964844,293.1499938964844,278.45001220703125,33415.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746872544288635,1.0,0.0,0.0,3.5764753818511963,3.576498031616211,8.53500409903063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.287109375,0.0,1433.946533203125,1895.4371337890625,0.0,3166.774169921875,0.8869016170501709,1.0,0.0,3.0,1.0,0.0
18029640,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7981728315353394,0.385556161403656,0.3508527874946594,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.9316805005073548,0.6146774888038635,0.5844365954399109,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.954188585281372,0.6564093232154846,0.4598332345485687,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8558012843132019,0.4809785485267639,0.4590238332748413,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.6923190355300903,0.2483823150396347,1.1396150588989258,284.99072265625,284.95001220703125,299.2462463378906,295.694580078125,297.7391357421875,297.20513916015625,284.989990234375,1.0,0.6859755516052246,0.3503656089305877,0.3503656089305877,1.0,1.0,-3.595496416091919,0.9368250370025636,2.6586713790893555,0.1223382502794265,0.9169245958328248,0.9169245958328248,0.0,226.0355987548828,201.0,69144.75,0.0,4039.487060546875,1.0,278.441162109375,283.0367431640625,298.675048828125,303.1063842773437,293.1499938964844,293.1499938964844,278.1499938964844,33740.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742969036102295,1.0,0.0,0.0,3.596756219863892,3.5967791080474854,8.63207617385342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11303.0341796875,0.0,1458.0738525390625,1895.4371337890625,0.0,3163.11328125,0.8916990756988525,1.0,0.0,3.0,1.0,0.0
18029700,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8036871552467346,0.3850976824760437,0.3504453003406524,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9389175772666932,0.6138889193534851,0.5837133526802063,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.961897909641266,0.6573643088340759,0.4605392813682556,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8615840077400208,0.4806493520736694,0.4586784541606903,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6974747776985168,0.2484166771173477,1.139164924621582,284.87872314453125,284.95001220703125,299.2587280273437,295.7013854980469,297.7413635253906,297.2042541503906,284.8796081542969,1.0,0.6827965974807739,0.35019451379776,0.35019451379776,1.0,1.0,-3.594035387039185,0.935820460319519,2.658215045928955,0.121810607612133,0.8362342119216919,0.8362342119216919,0.0,220.06887817382807,201.0,69862.8984375,0.0,3999.050048828125,1.0,278.1996459960937,282.9102478027344,298.7254943847656,303.324462890625,293.1499938964844,293.1499938964844,278.1499938964844,38461.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791490793228149,1.0,0.0,0.0,3.5449438095092773,3.5449674129486084,8.38517280499218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10938.9130859375,0.0,1437.287353515625,1895.4371337890625,0.0,3208.60546875,0.8814354538917542,1.0,0.0,3.0,1.0,0.0
18029760,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8087806701660156,0.3846139907836914,0.3497607409954071,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9456520676612854,0.6130467653274536,0.5826695561408997,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9689043760299684,0.6583130359649658,0.4609795212745666,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8671262264251709,0.4802650809288025,0.4580759704113006,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.7023395895957947,0.24839548766613,1.1380327939987185,284.9140625,284.95001220703125,299.2724914550781,295.7088928222656,297.7434387207031,297.2027282714844,284.9144897460937,1.0,0.6794823408126831,0.350040853023529,0.350040853023529,1.0,1.0,-3.590400218963623,0.9341989159584044,2.656201124191284,0.1210917681455612,0.842905580997467,0.842905580997467,0.0,214.4101104736328,189.0,69612.03125,0.0,3954.92578125,1.0,278.15850830078125,282.9389953613281,298.7196044921875,303.257568359375,293.1499938964844,293.1499938964844,278.45001220703125,38345.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797296285629272,1.0,0.0,0.0,3.480429649353028,3.480452299118042,8.082747058324458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10191.7431640625,0.0,1369.3006591796875,1895.4371337890625,0.0,3214.046630859375,0.8697195053100586,1.0,0.0,3.0,1.0,0.0
18029820,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8209781050682068,0.3845435380935669,0.3490639328956604,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9616257548332214,0.6123169660568237,0.5813016295433044,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.984481692314148,0.6613227725028992,0.4625376164913177,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.881080687046051,0.4802664220333099,0.4574264585971832,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.714047908782959,0.248797982931137,1.1370445489883425,284.9909973144531,284.95001220703125,299.3034362792969,295.7257385253906,297.7547912597656,297.2080383300781,284.990234375,1.0,0.6730074882507324,0.3497335612773895,0.3497335612773895,1.0,1.0,-3.587812900543213,0.9324161410331726,2.6553966999053955,0.1199587732553482,0.9162617921829224,0.9162617921829224,0.0,202.1763153076172,192.0,69070.875,0.0,3873.30322265625,1.0,278.44110107421875,283.0377197265625,298.7059326171875,303.1311340332031,293.1499938964844,293.1499938964844,278.1499938964844,33700.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725661635398865,1.0,0.0,0.0,3.592137336730957,3.59216046333313,8.609920882918232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11299.88671875,0.0,1452.8118896484375,1895.4371337890625,0.0,3146.881103515625,0.8906262516975403,1.0,0.0,3.0,1.0,0.0
18029880,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8209781050682068,0.3845435380935669,0.3490639328956604,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9616257548332214,0.6123169660568237,0.5813016295433044,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.984481692314148,0.6613227725028992,0.4625376164913177,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.881080687046051,0.4802664220333099,0.4574264585971832,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.714047908782959,0.248797982931137,1.1370445489883425,284.9909973144531,284.95001220703125,299.3034362792969,295.7257385253906,297.7547912597656,297.2080383300781,284.990234375,1.0,0.6730074882507324,0.3497335612773895,0.3497335612773895,1.0,1.0,-3.587812900543213,0.9324161410331726,2.6553966999053955,0.1199587732553482,0.9162617921829224,0.9162617921829224,0.0,202.1763153076172,192.0,69070.875,0.0,3873.30322265625,1.0,278.44110107421875,283.0377197265625,298.7059326171875,303.1311340332031,293.1499938964844,293.1499938964844,278.1499938964844,33700.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725661635398865,1.0,0.0,0.0,3.592137336730957,3.59216046333313,8.609920882918232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11299.88671875,0.0,1452.8118896484375,1895.4371337890625,0.0,3146.881103515625,0.8906262516975403,1.0,0.0,3.0,1.0,0.0
18029940,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8255106210708618,0.3836068511009216,0.3482339084148407,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9673367738723756,0.6107014417648315,0.5798081159591675,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9906976819038392,0.663229763507843,0.4638835489749908,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8866859078407288,0.4795570969581604,0.4567500948905945,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.7186408638954163,0.2488235384225845,1.1368054151535034,284.9144592285156,284.95001220703125,299.33837890625,295.7447509765625,297.7607421875,297.2046813964844,284.9144897460937,1.0,0.6706188321113586,0.34942626953125,0.34942626953125,1.0,1.0,-3.585538864135742,0.930724322795868,2.654814481735229,0.118996575474739,0.8429916501045227,0.8429916501045227,0.0,197.4278564453125,195.0,69615.4921875,0.0,3838.41845703125,1.0,278.1587829589844,282.9388122558594,298.7552490234375,303.2909851074219,293.1499938964844,293.1499938964844,278.45001220703125,38149.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877992570400238,1.0,0.0,0.0,3.481239557266236,3.48126220703125,8.086509524218854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10201.841796875,0.0,1368.7337646484375,1895.4371337890625,0.0,3197.7646484375,0.8696162104606628,1.0,0.0,3.0,1.0,0.0
18030000,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8255106210708618,0.3836068511009216,0.3482339084148407,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9673367738723756,0.6107014417648315,0.5798081159591675,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9906976819038392,0.663229763507843,0.4638835489749908,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8866859078407288,0.4795570969581604,0.4567500948905945,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.7186408638954163,0.2488235384225845,1.1368054151535034,284.9144592285156,284.95001220703125,299.33837890625,295.7447509765625,297.7607421875,297.2046813964844,284.9144897460937,1.0,0.6706188321113586,0.34942626953125,0.34942626953125,1.0,1.0,-3.585538864135742,0.930724322795868,2.654814481735229,0.118996575474739,0.8429916501045227,0.8429916501045227,0.0,197.4278564453125,195.0,69615.4921875,0.0,3838.41845703125,1.0,278.1587829589844,282.9388122558594,298.7552490234375,303.2909851074219,293.1499938964844,293.1499938964844,278.45001220703125,38149.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877992570400238,1.0,0.0,0.0,3.481239557266236,3.48126220703125,8.086509524218854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10201.841796875,0.0,1368.7337646484375,1895.4371337890625,0.0,3197.7646484375,0.8696162104606628,1.0,0.0,3.0,1.0,0.0
18030060,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8269709944725037,0.3834684193134308,0.3478931188583374,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9689345955848694,0.6099345684051514,0.5788426995277405,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.993440806865692,0.6661948561668396,0.4657313227653503,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8885390162467957,0.4795103073120117,0.4564889669418335,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7203324437141418,0.2491791248321533,1.1376696825027466,284.99365234375,284.95001220703125,299.3766784667969,295.7655334472656,297.7736511230469,297.2093200683594,284.9929504394531,1.0,0.6701852679252625,0.3491374254226684,0.3491374254226684,1.0,1.0,-3.5869081020355225,0.9302195310592652,2.656688451766968,0.1182833611965179,0.9190878868103028,0.9190878868103028,0.0,195.9906311035156,198.0,69141.0859375,0.0,3833.116943359375,1.0,278.4411315917969,283.0387878417969,298.7464294433594,303.1740417480469,293.1499938964844,293.1499938964844,278.1499938964844,33570.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709895014762878,1.0,0.0,0.0,3.595005512237549,3.5950286388397217,8.62367585341417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11322.615234375,0.0,1454.9332275390625,1895.4371337890625,0.0,3132.0927734375,0.8911905884742737,1.0,0.0,3.0,1.0,0.0
18030120,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8269709944725037,0.3834684193134308,0.3478931188583374,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9689345955848694,0.6099345684051514,0.5788426995277405,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.993440806865692,0.6661948561668396,0.4657313227653503,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8885390162467957,0.4795103073120117,0.4564889669418335,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7203324437141418,0.2491791248321533,1.1376696825027466,284.99365234375,284.95001220703125,299.3766784667969,295.7655334472656,297.7736511230469,297.2093200683594,284.9929504394531,1.0,0.6701852679252625,0.3491374254226684,0.3491374254226684,1.0,1.0,-3.5869081020355225,0.9302195310592652,2.656688451766968,0.1182833611965179,0.9190878868103028,0.9190878868103028,0.0,195.9906311035156,198.0,69141.0859375,0.0,3833.116943359375,1.0,278.4411315917969,283.0387878417969,298.7464294433594,303.1740417480469,293.1499938964844,293.1499938964844,278.1499938964844,33570.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709895014762878,1.0,0.0,0.0,3.595005512237549,3.5950286388397217,8.62367585341417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11322.615234375,0.0,1454.9332275390625,1895.4371337890625,0.0,3132.0927734375,0.8911905884742737,1.0,0.0,3.0,1.0,0.0
18030180,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8251053094863892,0.3824197351932525,0.3471882045269012,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9665171504020692,0.6082341074943542,0.5775089859962463,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9929011464118958,0.6680024862289429,0.4671863913536072,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8865975737571716,0.4787101745605469,0.4559658169746399,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.7192326784133911,0.2491075694561004,1.138131022453308,284.91485595703125,284.95001220703125,299.41766357421875,295.7876281738281,297.7803649902344,297.2048034667969,284.9148864746094,1.0,0.6706987619400024,0.3488485813140869,0.3488485813140869,1.0,1.0,-3.586139678955078,0.9290481209754944,2.6570913791656494,0.1175827160477638,0.8451951742172241,0.8451951742172241,0.0,197.1554107666016,201.0,69742.671875,0.0,3838.295654296875,1.0,278.1587219238281,282.9370422363281,298.7991943359375,303.342529296875,293.1499938964844,293.1499938964844,278.45001220703125,38065.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766528367996216,1.0,0.0,0.0,3.4888784885406494,3.488901376724243,8.122037229441048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10228.67578125,0.0,1375.9674072265625,1895.4371337890625,0.0,3185.204833984375,0.8712385296821594,1.0,0.0,3.0,1.0,0.0
18030240,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8251053094863892,0.3824197351932525,0.3471882045269012,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9665171504020692,0.6082341074943542,0.5775089859962463,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9929011464118958,0.6680024862289429,0.4671863913536072,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8865975737571716,0.4787101745605469,0.4559658169746399,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.7192326784133911,0.2491075694561004,1.138131022453308,284.91485595703125,284.95001220703125,299.41766357421875,295.7876281738281,297.7803649902344,297.2048034667969,284.9148864746094,1.0,0.6706987619400024,0.3488485813140869,0.3488485813140869,1.0,1.0,-3.586139678955078,0.9290481209754944,2.6570913791656494,0.1175827160477638,0.8451951742172241,0.8451951742172241,0.0,197.1554107666016,201.0,69742.671875,0.0,3838.295654296875,1.0,278.1587219238281,282.9370422363281,298.7991943359375,303.342529296875,293.1499938964844,293.1499938964844,278.45001220703125,38065.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766528367996216,1.0,0.0,0.0,3.4888784885406494,3.488901376724243,8.122037229441048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10228.67578125,0.0,1375.9674072265625,1895.4371337890625,0.0,3185.204833984375,0.8712385296821594,1.0,0.0,3.0,1.0,0.0
18030300,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8239206671714783,0.3822811245918274,0.346897542476654,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9649463891983032,0.6077772974967957,0.5768967270851135,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.992375671863556,0.6694281101226807,0.4679949283599853,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8852953314781189,0.4786106944084167,0.4557308256626129,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7184035181999207,0.2492098957300186,1.138302445411682,285.01495361328125,284.95001220703125,299.43896484375,295.7990417480469,297.7867736816406,297.20635986328125,285.0145568847656,1.0,0.6711322069168091,0.3487041294574737,0.3487041294574737,1.0,1.0,-3.585943460464477,0.928525447845459,2.6574180126190186,0.1171365603804588,0.9176668524742126,0.9176668524742126,0.0,198.0093688964844,201.0,69063.5,0.0,3843.03662109375,1.0,278.3979187011719,283.0523681640625,298.76837158203125,303.15020751953125,293.1499938964844,293.1499938964844,278.45001220703125,33726.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712385296821594,1.0,0.0,0.0,3.5439467430114746,3.5439693927764893,8.380456506529299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10563.564453125,0.0,1401.8330078125,1895.4371337890625,0.0,3134.42822265625,0.8814436793327332,1.0,0.0,3.0,1.0,0.0
18030360,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8231695890426636,0.3821954131126404,0.3468691110610962,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9638359546661376,0.6073926687240601,0.5765804052352905,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9922285676002502,0.6708983182907104,0.4690606296062469,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8844401240348816,0.4785857498645782,0.455739676952362,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.717917799949646,0.2493749558925628,1.1391301155090332,284.9936218261719,284.95001220703125,299.4606628417969,295.8106384277344,297.7938537597656,297.2086486816406,284.99249267578125,1.0,0.671774685382843,0.3485361337661743,0.3485361337661743,1.0,1.0,-3.587815761566162,0.9285672903060912,2.659248352050781,0.1168481260538101,0.9214937090873718,0.9214937090873718,0.0,198.7553100585937,204.0,69284.265625,0.0,3852.38525390625,1.0,278.4420166015625,283.0360717773437,298.7915344238281,303.2283935546875,293.1499938964844,293.1499938964844,278.1499938964844,33451.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697340488433838,1.0,0.0,0.0,3.6057016849517822,3.605724811553955,8.675067988406227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11362.0712890625,0.0,1465.6041259765625,1895.4371337890625,0.0,3120.315673828125,0.8932791352272034,1.0,0.0,3.0,1.0,0.0
18030420,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.819591760635376,0.3810792863368988,0.346166729927063,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.959111750125885,0.605629026889801,0.5752550959587097,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9899337887763976,0.6726353764533997,0.4705199599266052,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8805131316184998,0.477720558643341,0.4552212953567505,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.7152538895606995,0.2492314428091049,1.139563798904419,284.9142150878906,284.95001220703125,299.5050048828125,295.83416748046875,297.80084228515625,297.2035522460937,284.9143371582031,1.0,0.6730562448501587,0.3482000827789306,0.3482000827789306,1.0,1.0,-3.58703875541687,0.9272414445877076,2.659797191619873,0.1160159483551979,0.8468989729881287,0.8468989729881287,0.0,201.5089263916016,207.0,69884.3828125,0.0,3867.27392578125,1.0,278.15869140625,282.9341125488281,298.8460693359375,303.39910888671875,293.1499938964844,293.1499938964844,278.45001220703125,38077.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875495195388794,1.0,0.0,0.0,3.497992515563965,3.4980156421661377,8.164527685039502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10257.7666015625,0.0,1385.4306640625,1895.4371337890625,0.0,3174.350341796875,0.8732656240463257,1.0,0.0,3.0,1.0,0.0
18030480,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.819591760635376,0.3810792863368988,0.346166729927063,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.959111750125885,0.605629026889801,0.5752550959587097,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9899337887763976,0.6726353764533997,0.4705199599266052,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8805131316184998,0.477720558643341,0.4552212953567505,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.7152538895606995,0.2492314428091049,1.139563798904419,284.9142150878906,284.95001220703125,299.5050048828125,295.83416748046875,297.80084228515625,297.2035522460937,284.9143371582031,1.0,0.6730562448501587,0.3482000827789306,0.3482000827789306,1.0,1.0,-3.58703875541687,0.9272414445877076,2.659797191619873,0.1160159483551979,0.8468989729881287,0.8468989729881287,0.0,201.5089263916016,207.0,69884.3828125,0.0,3867.27392578125,1.0,278.15869140625,282.9341125488281,298.8460693359375,303.39910888671875,293.1499938964844,293.1499938964844,278.45001220703125,38077.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875495195388794,1.0,0.0,0.0,3.497992515563965,3.4980156421661377,8.164527685039502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10257.7666015625,0.0,1385.4306640625,1895.4371337890625,0.0,3174.350341796875,0.8732656240463257,1.0,0.0,3.0,1.0,0.0
