time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030540,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8168047666549683,0.3808102607727051,0.3458386957645416,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9552077054977416,0.6047431826591492,0.5743181705474854,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9883655905723572,0.6754930019378662,0.4723917841911316,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8774133920669556,0.4775508940219879,0.4549846947193146,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7131273746490479,0.2494482696056366,1.140477418899536,284.9945678710937,284.95001220703125,299.54998779296875,295.8578186035156,297.8145446777344,297.2071228027344,284.9938659667969,1.0,0.674511194229126,0.347864031791687,0.347864031791687,1.0,1.0,-3.588576078414917,0.9266359210014344,2.661940097808838,0.1151985004544258,0.9241064786911012,0.9241064786911012,0.0,203.932861328125,210.0,69410.671875,0.0,3886.076416015625,1.0,278.4412536621094,283.0349426269531,298.8395690917969,303.2851867675781,293.1499938964844,293.1499938964844,278.1499938964844,33531.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686548471450806,1.0,0.0,0.0,3.6121647357940674,3.6121881008148193,8.706195444574405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11393.2900390625,0.0,1473.2047119140625,1895.4371337890625,0.0,3110.19189453125,0.8950600624084473,1.0,0.0,3.0,1.0,0.0
18030600,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8168047666549683,0.3808102607727051,0.3458386957645416,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9552077054977416,0.6047431826591492,0.5743181705474854,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9883655905723572,0.6754930019378662,0.4723917841911316,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8774133920669556,0.4775508940219879,0.4549846947193146,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7131273746490479,0.2494482696056366,1.140477418899536,284.9945678710937,284.95001220703125,299.54998779296875,295.8578186035156,297.8145446777344,297.2071228027344,284.9938659667969,1.0,0.674511194229126,0.347864031791687,0.347864031791687,1.0,1.0,-3.588576078414917,0.9266359210014344,2.661940097808838,0.1151985004544258,0.9241064786911012,0.9241064786911012,0.0,203.932861328125,210.0,69410.671875,0.0,3886.076416015625,1.0,278.4412536621094,283.0349426269531,298.8395690917969,303.2851867675781,293.1499938964844,293.1499938964844,278.1499938964844,33531.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686548471450806,1.0,0.0,0.0,3.6121647357940674,3.6121881008148193,8.706195444574405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11393.2900390625,0.0,1473.2047119140625,1895.4371337890625,0.0,3110.19189453125,0.8950600624084473,1.0,0.0,3.0,1.0,0.0
18030660,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8129189014434814,0.3796843588352203,0.3451390564441681,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.9499481916427612,0.6029878258705139,0.5730118155479431,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.9856650233268738,0.6771459579467773,0.4738035798072815,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8732563257217407,0.4766717851161957,0.4544647336006164,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.7101030945777893,0.2492701858282089,1.1408119201660156,284.9134216308594,284.95001220703125,299.5939636230469,295.8806457519531,297.82135009765625,297.2019348144531,284.91357421875,1.0,0.6759385466575623,0.3475396037101745,0.3475396037101745,1.0,1.0,-3.587646722793579,0.9252997040748596,2.662346839904785,0.1143879666924476,0.8487623929977417,0.8487623929977417,0.0,207.0448303222656,210.0,70021.296875,0.0,3902.765625,1.0,278.1593017578125,282.93115234375,298.8934936523437,303.4574890136719,293.1499938964844,293.1499938964844,278.1499938964844,38131.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744228482246399,1.0,0.0,0.0,3.507633209228516,3.5076563358306885,8.209593715946539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10928.212890625,0.0,1395.80029296875,1895.4371337890625,0.0,3164.294677734375,0.8755069971084595,1.0,0.0,3.0,1.0,0.0
18030720,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8128186464309692,0.3796625733375549,0.3451186418533325,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9498132467269896,0.6029505133628845,0.5729759335517883,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9855937957763672,0.6771931648254395,0.473834365606308,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8731503486633301,0.4766538143157959,0.4544479250907898,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7100227475166321,0.2492664754390716,1.1408038139343262,284.9136962890625,284.95001220703125,299.5950012207031,295.88116455078125,297.8215637207031,297.2018737792969,284.9139404296875,1.0,0.6759694814682007,0.3475318551063537,0.3475318551063537,1.0,1.0,-3.587585926055908,0.925256073474884,2.66232967376709,0.1143614426255226,0.8483717441558838,0.8483717441558838,0.0,207.1217193603516,213.0,70013.390625,0.0,3903.080810546875,1.0,278.1586608886719,282.931396484375,298.8932189941406,303.4556579589844,293.1499938964844,293.1499938964844,278.45001220703125,38117.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743912577629089,1.0,0.0,0.0,3.5062952041625977,3.5063180923461914,8.203330708056455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10285.3349609375,0.0,1394.3082275390625,1895.4371337890625,0.0,3163.998046875,0.8751392960548401,1.0,0.0,3.0,1.0,0.0
18030780,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8103117346763611,0.3794462978839874,0.3447913229465484,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.946299970149994,0.6022399067878723,0.5721554756164551,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9840601086616516,0.679495096206665,0.4752737283706665,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8704818487167358,0.4765077233314514,0.4541953802108764,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7080279588699341,0.2494139969348907,1.1413036584854126,285.0003356933594,284.95001220703125,299.63055419921875,295.8993835449219,297.8324890136719,297.20489501953125,284.9992370605469,1.0,0.6771630048751831,0.3472660779953003,0.3472660779953003,1.0,1.0,-3.588226079940796,0.9246006011962892,2.663625478744507,0.1136388033628463,0.9234538674354552,0.9234538674354552,0.0,209.2792205810547,213.0,69457.1015625,0.0,3917.961669921875,1.0,278.4323425292969,283.0370178222656,298.8739013671875,303.3103332519531,293.1499938964844,293.1499938964844,278.45001220703125,33346.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677334785461426,1.0,0.0,0.0,3.605101823806762,3.605124950408936,8.672181479596475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.3271484375,0.0,1464.175048828125,1895.4371337890625,0.0,3101.548583984375,0.8931534290313721,1.0,0.0,3.0,1.0,0.0
18030840,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8098251819610596,0.3793700933456421,0.3447746336460113,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9455893635749816,0.6020460724830627,0.5720261931419373,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.983809530735016,0.6800312995910645,0.4756950139999389,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8699639439582825,0.4764646291732788,0.4541976749897003,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7076563239097595,0.2494564652442932,1.141623854637146,284.9947509765625,284.95001220703125,299.63934326171875,295.9038391113281,297.8350524902344,297.2054443359375,284.9940490722656,1.0,0.6775016188621521,0.3471996486186981,0.3471996486186981,1.0,1.0,-3.5889461040496826,0.9246071577072144,2.6643388271331787,0.113537959754467,0.9260519742965698,0.9260519742965698,0.0,209.7628631591797,216.0,69531.171875,0.0,3922.777587890625,1.0,278.4413452148437,283.0328369140625,298.8858642578125,303.34033203125,293.1499938964844,293.1499938964844,278.1499938964844,33542.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867606520652771,1.0,0.0,0.0,3.620151042938232,3.620174407958984,8.744735850996221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11426.53515625,0.0,1481.979248046875,1895.4371337890625,0.0,3100.357666015625,0.8968615531921387,1.0,0.0,3.0,1.0,0.0
18030900,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8081220984458923,0.3788075149059295,0.344553142786026,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9432387948036194,0.601173460483551,0.5715136528015137,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9827062487602234,0.6808779239654541,0.4765540957450866,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8682135939598083,0.4760430157184601,0.454058974981308,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7063469886779785,0.2493885606527328,1.1421159505844116,284.87969970703125,284.95001220703125,299.6610412597656,295.9147644042969,297.83856201171875,297.203125,284.8801574707031,1.0,0.6783103346824646,0.3470335304737091,0.3470335304737091,1.0,1.0,-3.589528799057007,0.9242470264434814,2.6652817726135254,0.113239012658596,0.8442980051040649,0.8442980051040649,0.0,211.24566650390625,216.0,70337.2109375,0.0,3933.364013671875,1.0,278.19903564453125,282.9020690917969,298.94061279296875,303.5689392089844,293.1499938964844,293.1499938964844,278.1499938964844,38130.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726409077644348,1.0,0.0,0.0,3.575479030609131,3.575502634048462,8.5302502839113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11069.6005859375,0.0,1467.4434814453125,1895.4371337890625,0.0,3147.58251953125,0.8880021572113037,1.0,0.0,3.0,1.0,0.0
18030960,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.805715799331665,0.3781988024711609,0.3440420031547546,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9400790333747864,0.6002369523048401,0.5706772804260254,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9809398651123048,0.6816956400871277,0.4771226644515991,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.865825355052948,0.4755497574806213,0.4536521136760711,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.7044684886932373,0.2492512315511703,1.1418728828430176,284.9139099121094,284.95001220703125,299.6823425292969,295.9253845214844,297.8414611816406,297.2001342773437,284.9145202636719,1.0,0.6789881587028503,0.3468795716762543,0.3468795716762543,1.0,1.0,-3.587811231613159,0.9232197403907776,2.6645915508270264,0.112723134458065,0.8500611186027527,0.8500611186027527,0.0,213.0580444335937,219.0,70116.3671875,0.0,3940.052490234375,1.0,278.15826416015625,282.9298095703125,298.93798828125,303.5086669921875,293.1499938964844,293.1499938964844,278.45001220703125,38217.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873421847820282,1.0,0.0,0.0,3.5120534896850586,3.5120766162872314,8.230297794398211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10307.9775390625,0.0,1401.0096435546875,1895.4371337890625,0.0,3154.90673828125,0.8766083121299744,1.0,0.0,3.0,1.0,0.0
18031020,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.802647054195404,0.377888411283493,0.3436795473098755,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9358262419700624,0.5993205308914185,0.5697139501571655,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9791185259819032,0.684512734413147,0.4789648950099945,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8627570867538452,0.4753479361534118,0.45338836312294,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7021210789680481,0.2494238317012787,1.1426130533218384,284.99481201171875,284.95001220703125,299.7232971191406,295.9454650878906,297.8541259765625,297.2037658691406,284.9940795898437,1.0,0.6805207133293152,0.3465716540813446,0.3465716540813446,1.0,1.0,-3.588998317718506,0.922594666481018,2.6664035320281982,0.1119507923722267,0.9276437759399414,0.9276437759399414,0.0,215.7575225830078,222.0,69632.9609375,0.0,3959.67431640625,1.0,278.4413757324219,283.03082275390625,298.9279479980469,303.39044189453125,293.1499938964844,293.1499938964844,278.1499938964844,33557.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667152523994446,1.0,0.0,0.0,3.627086639404297,3.627110004425049,8.778274036558287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11455.5654296875,0.0,1489.6636962890625,1895.4371337890625,0.0,3091.99658203125,0.8984270095825195,1.0,0.0,3.0,1.0,0.0
18031080,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.802647054195404,0.377888411283493,0.3436795473098755,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9358262419700624,0.5993205308914185,0.5697139501571655,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9791185259819032,0.684512734413147,0.4789648950099945,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8627570867538452,0.4753479361534118,0.45338836312294,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7021210789680481,0.2494238317012787,1.1426130533218384,284.99481201171875,284.95001220703125,299.7232971191406,295.9454650878906,297.8541259765625,297.2037658691406,284.9940795898437,1.0,0.6805207133293152,0.3465716540813446,0.3465716540813446,1.0,1.0,-3.588998317718506,0.922594666481018,2.6664035320281982,0.1119507923722267,0.9276437759399414,0.9276437759399414,0.0,215.7575225830078,222.0,69632.9609375,0.0,3959.67431640625,1.0,278.4413757324219,283.03082275390625,298.9279479980469,303.39044189453125,293.1499938964844,293.1499938964844,278.1499938964844,33557.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667152523994446,1.0,0.0,0.0,3.627086639404297,3.627110004425049,8.778274036558287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11455.5654296875,0.0,1489.6636962890625,1895.4371337890625,0.0,3091.99658203125,0.8984270095825195,1.0,0.0,3.0,1.0,0.0
18031140,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7985823154449463,0.3766981065273285,0.3429282903671264,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.930387794971466,0.5974987149238586,0.5683512091636658,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9762322306632996,0.6861388087272644,0.4803659617900848,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8588201999664307,0.4744183123111725,0.4528282284736633,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.6990264058113098,0.2492011040449142,1.1427854299545288,284.9126892089844,284.95001220703125,299.7616271972656,295.963623046875,297.8592834472656,297.1983947753906,284.912841796875,1.0,0.6819947361946106,0.3462637364864349,0.3462637364864349,1.0,1.0,-3.5876824855804443,0.921193778514862,2.6664888858795166,0.1111493706703186,0.8505833148956299,0.8505833148956299,0.0,219.0848388671875,225.0,70224.6328125,0.0,3976.666748046875,1.0,278.1584777832031,282.9263000488281,298.97637939453125,303.55523681640625,293.1499938964844,293.1499938964844,278.45001220703125,38139.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726083636283875,1.0,0.0,0.0,3.520526885986328,3.520550012588501,8.270059197457158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10332.3505859375,0.0,1409.2767333984375,1895.4371337890625,0.0,3147.277099609375,0.8783164620399475,1.0,0.0,3.0,1.0,0.0
18031200,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7985823154449463,0.3766981065273285,0.3429282903671264,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.930387794971466,0.5974987149238586,0.5683512091636658,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9762322306632996,0.6861388087272644,0.4803659617900848,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8588201999664307,0.4744183123111725,0.4528282284736633,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.6990264058113098,0.2492011040449142,1.1427854299545288,284.9126892089844,284.95001220703125,299.7616271972656,295.963623046875,297.8592834472656,297.1983947753906,284.912841796875,1.0,0.6819947361946106,0.3462637364864349,0.3462637364864349,1.0,1.0,-3.5876824855804443,0.921193778514862,2.6664888858795166,0.1111493706703186,0.8505833148956299,0.8505833148956299,0.0,219.0848388671875,225.0,70224.6328125,0.0,3976.666748046875,1.0,278.1584777832031,282.9263000488281,298.97637939453125,303.55523681640625,293.1499938964844,293.1499938964844,278.45001220703125,38139.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726083636283875,1.0,0.0,0.0,3.520526885986328,3.520550012588501,8.270059197457158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10332.3505859375,0.0,1409.2767333984375,1895.4371337890625,0.0,3147.277099609375,0.8783164620399475,1.0,0.0,3.0,1.0,0.0
18031260,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7956238985061646,0.3763681054115295,0.3425522148609161,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.926253080368042,0.5965678095817566,0.5673786401748657,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.97443425655365,0.6889235973358154,0.4821891188621521,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8559207320213318,0.4742020964622497,0.4525541365146637,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.6967660188674927,0.2493588924407959,1.1434656381607056,284.9947814941406,284.95001220703125,299.79656982421875,295.9795227050781,297.8703918457031,297.2020263671875,284.9940185546875,1.0,0.6835095882415771,0.345986396074295,0.345986396074295,1.0,1.0,-3.5887343883514404,0.9206217527389526,2.6681127548217773,0.1104457527399063,0.9287186861038208,0.9287186861038208,0.0,221.79391479492188,228.0,69705.53125,0.0,3996.008056640625,1.0,278.4414367675781,283.0290832519531,298.9626770019531,303.4317321777344,293.1499938964844,293.1499938964844,278.1499938964844,33579.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660532832145691,1.0,0.0,0.0,3.632299900054932,3.632323265075684,8.803526156953012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11477.8447265625,0.0,1495.5433349609375,1895.4371337890625,0.0,3085.786376953125,0.8996124863624573,1.0,0.0,3.0,1.0,0.0
18031320,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7956238985061646,0.3763681054115295,0.3425522148609161,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.926253080368042,0.5965678095817566,0.5673786401748657,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.97443425655365,0.6889235973358154,0.4821891188621521,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8559207320213318,0.4742020964622497,0.4525541365146637,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.6967660188674927,0.2493588924407959,1.1434656381607056,284.9947814941406,284.95001220703125,299.79656982421875,295.9795227050781,297.8703918457031,297.2020263671875,284.9940185546875,1.0,0.6835095882415771,0.345986396074295,0.345986396074295,1.0,1.0,-3.5887343883514404,0.9206217527389526,2.6681127548217773,0.1104457527399063,0.9287186861038208,0.9287186861038208,0.0,221.79391479492188,228.0,69705.53125,0.0,3996.008056640625,1.0,278.4414367675781,283.0290832519531,298.9626770019531,303.4317321777344,293.1499938964844,293.1499938964844,278.1499938964844,33579.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660532832145691,1.0,0.0,0.0,3.632299900054932,3.632323265075684,8.803526156953012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11477.8447265625,0.0,1495.5433349609375,1895.4371337890625,0.0,3085.786376953125,0.8996124863624573,1.0,0.0,3.0,1.0,0.0
18031380,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7917076945304871,0.3751585483551025,0.341785192489624,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9210245609283448,0.5947325229644775,0.5660046935081482,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9715659022331238,0.6905025243759155,0.4835609793663025,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8521998524665833,0.4732576310634613,0.4519815742969513,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6937896609306335,0.2491212487220764,1.1435766220092771,284.9122009277344,284.95001220703125,299.8275146484375,295.9927673339844,297.8736267089844,297.19659423828125,284.9123840332031,1.0,0.6849624514579773,0.3457090556621551,0.3457090556621551,1.0,1.0,-3.5872623920440674,0.9192718267440796,2.6679906845092773,0.1097121238708496,0.8510856032371521,0.8510856032371521,0.0,225.128158569336,231.0,70281.9375,0.0,4012.62109375,1.0,278.1584167480469,282.92437744140625,299.0061950683594,303.5908203125,293.1499938964844,293.1499938964844,278.45001220703125,38171.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720805644989014,1.0,0.0,0.0,3.5247550010681152,3.524778127670288,8.289935067296028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10346.724609375,0.0,1413.9327392578125,1895.4371337890625,0.0,3142.326416015625,0.8792800307273865,1.0,0.0,3.0,1.0,0.0
18031440,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7917076945304871,0.3751585483551025,0.341785192489624,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9210245609283448,0.5947325229644775,0.5660046935081482,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9715659022331238,0.6905025243759155,0.4835609793663025,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8521998524665833,0.4732576310634613,0.4519815742969513,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6937896609306335,0.2491212487220764,1.1435766220092771,284.9122009277344,284.95001220703125,299.8275146484375,295.9927673339844,297.8736267089844,297.19659423828125,284.9123840332031,1.0,0.6849624514579773,0.3457090556621551,0.3457090556621551,1.0,1.0,-3.5872623920440674,0.9192718267440796,2.6679906845092773,0.1097121238708496,0.8510856032371521,0.8510856032371521,0.0,225.128158569336,231.0,70281.9375,0.0,4012.62109375,1.0,278.1584167480469,282.92437744140625,299.0061950683594,303.5908203125,293.1499938964844,293.1499938964844,278.45001220703125,38171.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720805644989014,1.0,0.0,0.0,3.5247550010681152,3.524778127670288,8.289935067296028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10346.724609375,0.0,1413.9327392578125,1895.4371337890625,0.0,3142.326416015625,0.8792800307273865,1.0,0.0,3.0,1.0,0.0
18031500,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7899725437164307,0.3749512732028961,0.3414527773857116,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9186919331550598,0.5942173004150391,0.565359354019165,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9703592658042908,0.6918488144874573,0.48432058095932,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8505439758300781,0.4730990827083587,0.451711356639862,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.6924442648887634,0.2491563707590103,1.1435415744781494,285.0143127441406,284.95001220703125,299.8412780761719,295.9982604980469,297.8778686523437,297.1979675292969,285.0140991210937,1.0,0.6856473088264465,0.3455703854560852,0.3455703854560852,1.0,1.0,-3.5866265296936035,0.9186331033706664,2.6679933071136475,0.109229490160942,0.9243610501289368,0.9243610501289368,0.0,226.6385955810547,231.0,69553.0,0.0,4020.233642578125,1.0,278.3987731933594,283.04217529296875,298.96978759765625,303.3898010253906,293.1499938964844,293.1499938964844,278.45001220703125,33857.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668981790542603,1.0,0.0,0.0,3.577296733856201,3.577319622039795,8.538925158063648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.541015625,0.0,1438.0692138671875,1895.4371337890625,0.0,3093.71240234375,0.8889867067337036,1.0,0.0,3.0,1.0,0.0
18031560,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7888460159301758,0.3748092949390411,0.341386616230011,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.917076051235199,0.593786895275116,0.5650129318237305,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9697784185409546,0.693248450756073,0.4853504598140716,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8494448661804199,0.4730270802974701,0.4516896605491638,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.6916055083274841,0.249265655875206,1.1441866159439087,284.9937744140625,284.95001220703125,299.853759765625,296.0029296875,297.8824768066406,297.2001953125,284.9925842285156,1.0,0.6864515542984009,0.3454344272613525,0.3454344272613525,1.0,1.0,-3.5881175994873047,0.9186513423919678,2.669466257095337,0.1089790090918541,0.928707480430603,0.928707480430603,0.0,227.8497772216797,234.0,69745.9765625,0.0,4031.5361328125,1.0,278.4423217773437,283.026611328125,298.9862365722656,303.4601745605469,293.1499938964844,293.1499938964844,278.1499938964844,33536.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656489849090576,1.0,0.0,0.0,3.637524366378784,3.6375479698181152,8.828870363686292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11495.025390625,0.0,1500.96728515625,1895.4371337890625,0.0,3081.99365234375,0.90049147605896,1.0,0.0,3.0,1.0,0.0
18031620,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7850987911224365,0.3735774755477905,0.3406097292900085,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9121946692466736,0.5919346213340759,0.5636335015296936,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9669545888900756,0.6947677731513977,0.4866940677165985,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8459407091140747,0.4720660448074341,0.4511099755764007,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.6887627840042114,0.2490138411521911,1.1442549228668213,284.91229248046875,284.95001220703125,299.8746643066406,296.0096435546875,297.8830261230469,297.1946716308594,284.9128112792969,1.0,0.6878830194473267,0.3451625108718872,0.3451625108718872,1.0,1.0,-3.586533546447754,0.9172856211662292,2.66924786567688,0.10823605209589,0.8513751029968262,0.8513751029968262,0.0,231.1747283935547,237.0,70279.453125,0.0,4047.781982421875,1.0,278.157958984375,282.92388916015625,299.0242614746094,303.61138916015625,293.1499938964844,293.1499938964844,278.45001220703125,38297.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719118237495422,1.0,0.0,0.0,3.524346351623535,3.524369478225708,8.288013191304344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10348.982421875,0.0,1414.41015625,1895.4371337890625,0.0,3140.743896484375,0.8793861865997314,1.0,0.0,3.0,1.0,0.0
18031680,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7850987911224365,0.3735774755477905,0.3406097292900085,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9121946692466736,0.5919346213340759,0.5636335015296936,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9669545888900756,0.6947677731513977,0.4866940677165985,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8459407091140747,0.4720660448074341,0.4511099755764007,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.6887627840042114,0.2490138411521911,1.1442549228668213,284.91229248046875,284.95001220703125,299.8746643066406,296.0096435546875,297.8830261230469,297.1946716308594,284.9128112792969,1.0,0.6878830194473267,0.3451625108718872,0.3451625108718872,1.0,1.0,-3.586533546447754,0.9172856211662292,2.66924786567688,0.10823605209589,0.8513751029968262,0.8513751029968262,0.0,231.1747283935547,237.0,70279.453125,0.0,4047.781982421875,1.0,278.157958984375,282.92388916015625,299.0242614746094,303.61138916015625,293.1499938964844,293.1499938964844,278.45001220703125,38297.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719118237495422,1.0,0.0,0.0,3.524346351623535,3.524369478225708,8.288013191304344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10348.982421875,0.0,1414.41015625,1895.4371337890625,0.0,3140.743896484375,0.8793861865997314,1.0,0.0,3.0,1.0,0.0
18031740,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7823498845100403,0.3732038736343384,0.3401927351951599,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9085454344749452,0.5909687876701355,0.5626266598701477,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.965195894241333,0.6974597573280334,0.4884488582611084,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.843331515789032,0.4718181490898132,0.4508045315742492,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6866680979728699,0.2491446733474731,1.1448107957839966,284.9935913085937,284.95001220703125,299.8895263671875,296.0125427246094,297.88885498046875,297.1981811523437,284.9928283691406,1.0,0.6893479824066162,0.3448905944824219,0.3448905944824219,1.0,1.0,-3.5872251987457275,0.9166249632835388,2.670600175857544,0.1074742749333381,0.9284212589263916,0.9284212589263916,0.0,233.8954162597656,240.0,69724.453125,0.0,4066.26904296875,1.0,278.44146728515625,283.0262145996094,298.9975280761719,303.4726257324219,293.1499938964844,293.1499938964844,278.1499938964844,33649.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657070398330688,1.0,0.0,0.0,3.635553359985352,3.6355769634246826,8.819304753160395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11491.4228515625,0.0,1499.636474609375,1895.4371337890625,0.0,3082.5380859375,0.9003872871398926,1.0,0.0,3.0,1.0,0.0
18031800,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7823498845100403,0.3732038736343384,0.3401927351951599,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9085454344749452,0.5909687876701355,0.5626266598701477,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.965195894241333,0.6974597573280334,0.4884488582611084,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.843331515789032,0.4718181490898132,0.4508045315742492,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6866680979728699,0.2491446733474731,1.1448107957839966,284.9935913085937,284.95001220703125,299.8895263671875,296.0125427246094,297.88885498046875,297.1981811523437,284.9928283691406,1.0,0.6893479824066162,0.3448905944824219,0.3448905944824219,1.0,1.0,-3.5872251987457275,0.9166249632835388,2.670600175857544,0.1074742749333381,0.9284212589263916,0.9284212589263916,0.0,233.8954162597656,240.0,69724.453125,0.0,4066.26904296875,1.0,278.44146728515625,283.0262145996094,298.9975280761719,303.4726257324219,293.1499938964844,293.1499938964844,278.1499938964844,33649.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657070398330688,1.0,0.0,0.0,3.635553359985352,3.6355769634246826,8.819304753160395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11491.4228515625,0.0,1499.636474609375,1895.4371337890625,0.0,3082.5380859375,0.9003872871398926,1.0,0.0,3.0,1.0,0.0
18031860,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.7787302136421204,0.371953934431076,0.3393894731998443,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9040908813476562,0.5891028046607971,0.5612233281135559,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9623764753341676,0.6989197134971619,0.4897423088550567,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8399875164031982,0.4708435237407684,0.4502036571502685,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.6839237213134766,0.2488799393177032,1.1448034048080444,284.9111633300781,284.95001220703125,299.8976745605469,296.01123046875,297.8860778808594,297.19256591796875,284.91131591796875,1.0,0.69074946641922,0.3446188867092132,0.3446188867092132,1.0,1.0,-3.5854032039642334,0.915189266204834,2.6702139377593994,0.1066804379224777,0.850117564201355,0.850117564201355,0.0,237.23231506347656,243.0,70243.5234375,0.0,4081.94677734375,1.0,278.1584167480469,282.9223327636719,299.0264587402344,303.6137390136719,293.1499938964844,293.1499938964844,278.45001220703125,38261.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720883131027222,1.0,0.0,0.0,3.524291753768921,3.524315118789673,8.287757395919471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10346.0302734375,0.0,1414.094970703125,1895.4371337890625,0.0,3142.3994140625,0.879246711730957,1.0,0.0,3.0,1.0,0.0
18031920,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.7787302136421204,0.371953934431076,0.3393894731998443,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9040908813476562,0.5891028046607971,0.5612233281135559,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9623764753341676,0.6989197134971619,0.4897423088550567,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8399875164031982,0.4708435237407684,0.4502036571502685,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.6839237213134766,0.2488799393177032,1.1448034048080444,284.9111633300781,284.95001220703125,299.8976745605469,296.01123046875,297.8860778808594,297.19256591796875,284.91131591796875,1.0,0.69074946641922,0.3446188867092132,0.3446188867092132,1.0,1.0,-3.5854032039642334,0.915189266204834,2.6702139377593994,0.1066804379224777,0.850117564201355,0.850117564201355,0.0,237.23231506347656,243.0,70243.5234375,0.0,4081.94677734375,1.0,278.1584167480469,282.9223327636719,299.0264587402344,303.6137390136719,293.1499938964844,293.1499938964844,278.45001220703125,38261.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720883131027222,1.0,0.0,0.0,3.524291753768921,3.524315118789673,8.287757395919471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10346.0302734375,0.0,1414.094970703125,1895.4371337890625,0.0,3142.3994140625,0.879246711730957,1.0,0.0,3.0,1.0,0.0
18031980,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7763533592224121,0.3716157078742981,0.3389784097671509,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9011504650115968,0.5882436037063599,0.5602906346321106,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9607954025268556,0.7012578845024109,0.4912256598472595,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8377543687820435,0.4706151783466339,0.4498945772647857,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6821069717407227,0.248981699347496,1.1451562643051147,284.99560546875,284.95001220703125,299.8988037109375,296.0062561035156,297.8881530761719,297.1956787109375,284.9948425292969,1.0,0.6919975280761719,0.3443798124790191,0.3443798124790191,1.0,1.0,-3.585615873336792,0.9144891500473022,2.6711266040802,0.1059378907084465,0.9251291155815125,0.9251291155815125,0.0,239.6485595703125,243.0,69609.28125,0.0,4097.31494140625,1.0,278.4368896484375,283.0278625488281,298.9878234863281,303.4510192871094,293.1499938964844,293.1499938964844,278.45001220703125,33596.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660721778869629,1.0,0.0,0.0,3.623838901519776,3.6238622665405273,8.762561378716782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10779.7314453125,0.0,1486.406005859375,1895.4371337890625,0.0,3085.9638671875,0.8975587487220764,1.0,0.0,3.0,1.0,0.0
18032040,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7760934829711914,0.3715537786483764,0.3389547765254974,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9008172750473022,0.5881139039993286,0.5602014660835266,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9606470465660096,0.7015470266342163,0.491457998752594,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.837508499622345,0.4705775082111358,0.44988614320755,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6819171905517578,0.2489974498748779,1.145310878753662,284.9926452636719,284.95001220703125,299.89849853515625,296.0052795410156,297.88818359375,297.1959533691406,284.9918518066406,1.0,0.6921883821487427,0.344347208738327,0.344347208738327,1.0,1.0,-3.5859360694885254,0.9144818186759948,2.671454429626465,0.1058790758252143,0.9266764521598816,0.9266764521598816,0.0,239.9508819580078,246.0,69645.6015625,0.0,4100.005859375,1.0,278.4414367675781,283.0255432128906,298.9914245605469,303.4642639160156,293.1499938964844,293.1499938964844,278.1499938964844,33699.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661391139030457,1.0,0.0,0.0,3.63196063041687,3.631983995437622,8.801882245279558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11476.8662109375,0.0,1496.0615234375,1895.4371337890625,0.0,3086.591552734375,0.8996138572692871,1.0,0.0,3.0,1.0,0.0
18032100,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.7746381759643555,0.3709412813186645,0.3386887311935425,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8990445733070374,0.5872042179107666,0.5596532225608826,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9595838785171508,0.7022562623023987,0.4922344386577606,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8361624479293823,0.4701185226440429,0.4497138261795044,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.6808380484580994,0.2488932609558105,1.1456525325775146,284.876953125,284.95001220703125,299.8959350585937,296.00048828125,297.88531494140625,297.1934509277344,284.87744140625,1.0,0.6929423213005066,0.3442113697528839,0.3442113697528839,1.0,1.0,-3.586101531982422,0.9140918850898744,2.6720094680786133,0.1055875122547149,0.8436648845672607,0.8436648845672607,0.0,241.45753479003903,246.0,70392.3359375,0.0,4109.66259765625,1.0,278.1988220214844,282.8949584960937,299.0303039550781,303.6741027832031,293.1499938964844,293.1499938964844,278.1499938964844,38340.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715699315071106,1.0,0.0,0.0,3.5833187103271484,3.5833425521850586,8.567698159822612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11101.5322265625,0.0,1477.43212890625,1895.4371337890625,0.0,3137.536865234375,0.8898732662200928,1.0,0.0,3.0,1.0,0.0
18032160,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.772624671459198,0.3702826201915741,0.3381350338459015,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8966946601867676,0.5862308144569397,0.558784544467926,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.957862138748169,0.7029346823692322,0.4927063882350921,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8343252539634705,0.4695889949798584,0.4492741227149963,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.6792899966239929,0.2487210482358932,1.1452564001083374,284.9115295410156,284.95001220703125,299.8912658691406,295.9943542480469,297.88140869140625,297.1902770996094,284.912109375,1.0,0.69356369972229,0.3440882861614227,0.3440882861614227,1.0,1.0,-3.583953857421875,0.9130372405052184,2.670916557312012,0.1050808578729629,0.8488448262214661,0.8488448262214661,0.0,243.2827606201172,249.0,70107.9765625,0.0,4115.20751953125,1.0,278.158203125,282.923828125,299.0111083984375,303.5930480957031,293.1499938964844,293.1499938964844,278.45001220703125,38421.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727667331695557,1.0,0.0,0.0,3.5158793926239014,3.515902519226074,8.24823871425906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10323.046875,0.0,1406.4605712890625,1895.4371337890625,0.0,3148.762451171875,0.8776146173477173,1.0,0.0,3.0,1.0,0.0
18032220,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7700804471969604,0.3698538839817047,0.3376745283603668,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8935266733169556,0.5852163434028625,0.5577388405799866,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9561407566070556,0.7054876089096069,0.4943691194057464,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8319436311721802,0.4693045616149902,0.4489392638206482,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6773567199707031,0.2488255500793457,1.145707368850708,284.9912414550781,284.95001220703125,299.87530517578125,295.97802734375,297.87921142578125,297.1934814453125,284.990478515625,1.0,0.6949745416641235,0.3438421189785003,0.3438421189785003,1.0,1.0,-3.5842740535736084,0.912347972393036,2.671926021575928,0.10430958122015,0.92371928691864,0.92371928691864,0.0,246.0087738037109,252.0,69497.4140625,0.0,4132.75048828125,1.0,278.4413757324219,283.0253601074219,298.96551513671875,303.4318542480469,293.1499938964844,293.1499938964844,278.1499938964844,33754.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670710921287537,1.0,0.0,0.0,3.624255180358887,3.624278545379639,8.764573635744455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11445.015625,0.0,1488.030517578125,1895.4371337890625,0.0,3095.33447265625,0.8979198336601257,1.0,0.0,3.0,1.0,0.0
18032280,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7700804471969604,0.3698538839817047,0.3376745283603668,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8935266733169556,0.5852163434028625,0.5577388405799866,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9561407566070556,0.7054876089096069,0.4943691194057464,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8319436311721802,0.4693045616149902,0.4489392638206482,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6773567199707031,0.2488255500793457,1.145707368850708,284.9912414550781,284.95001220703125,299.87530517578125,295.97802734375,297.87921142578125,297.1934814453125,284.990478515625,1.0,0.6949745416641235,0.3438421189785003,0.3438421189785003,1.0,1.0,-3.5842740535736084,0.912347972393036,2.671926021575928,0.10430958122015,0.92371928691864,0.92371928691864,0.0,246.0087738037109,252.0,69497.4140625,0.0,4132.75048828125,1.0,278.4413757324219,283.0253601074219,298.96551513671875,303.4318542480469,293.1499938964844,293.1499938964844,278.1499938964844,33754.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670710921287537,1.0,0.0,0.0,3.624255180358887,3.624278545379639,8.764573635744455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11445.015625,0.0,1488.030517578125,1895.4371337890625,0.0,3095.33447265625,0.8979198336601257,1.0,0.0,3.0,1.0,0.0
18032340,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7667422294616699,0.3685624897480011,0.3368297815322876,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8895352482795715,0.5833163261413574,0.5562983751296997,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9533718228340148,0.7067981958389282,0.4955586791038513,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8288811445236206,0.4683036804199219,0.4483096897602081,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.6748299598693848,0.2485383003950119,1.145591139793396,284.9105834960937,284.95001220703125,299.8500061035156,295.9559326171875,297.8677673339844,297.1877136230469,284.91064453125,1.0,0.6963196992874146,0.343595951795578,0.343595951795578,1.0,1.0,-3.582066774368286,0.9108807444572448,2.671186208724976,0.1034987941384315,0.8458343744277954,0.8458343744277954,0.0,249.34434509277344,255.0,69929.640625,0.0,4147.357421875,1.0,278.1585388183594,282.924072265625,298.9736633300781,303.546630859375,293.1499938964844,293.1499938964844,278.45001220703125,38366.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739457130432129,1.0,0.0,0.0,3.507398843765259,3.507421970367432,8.208496637962526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10292.0556640625,0.0,1397.244873046875,1895.4371337890625,0.0,3159.819580078125,0.8755800127983093,1.0,0.0,3.0,1.0,0.0
