time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032400,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7667422294616699,0.3685624897480011,0.3368297815322876,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8895352482795715,0.5833163261413574,0.5562983751296997,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9533718228340148,0.7067981958389282,0.4955586791038513,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8288811445236206,0.4683036804199219,0.4483096897602081,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.6748299598693848,0.2485383003950119,1.145591139793396,284.9105834960937,284.95001220703125,299.8500061035156,295.9559326171875,297.8677673339844,297.1877136230469,284.91064453125,1.0,0.6963196992874146,0.343595951795578,0.343595951795578,1.0,1.0,-3.582066774368286,0.9108807444572448,2.671186208724976,0.1034987941384315,0.8458343744277954,0.8458343744277954,0.0,249.34434509277344,255.0,69929.640625,0.0,4147.357421875,1.0,278.1585388183594,282.924072265625,298.9736633300781,303.546630859375,293.1499938964844,293.1499938964844,278.45001220703125,38366.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739457130432129,1.0,0.0,0.0,3.507398843765259,3.507421970367432,8.208496637962526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10292.0556640625,0.0,1397.244873046875,1895.4371337890625,0.0,3159.819580078125,0.8755800127983093,1.0,0.0,3.0,1.0,0.0
18032460,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7640920877456665,0.3679285645484924,0.3362621068954468,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8862538933753967,0.5820966362953186,0.5551421046257019,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.9514294862747192,0.7090921401977539,0.4971030950546264,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8263903856277466,0.46782186627388,0.447870135307312,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.6727485656738281,0.248443141579628,1.1455368995666504,284.9891052246094,284.95001220703125,299.8191223144531,295.93084716796875,297.8603210449219,297.1890563964844,284.9883117675781,1.0,0.6976467370986938,0.3433816432952881,0.3433816432952881,1.0,1.0,-3.581252336502075,0.9099439978599548,2.671308279037476,0.1027402505278587,0.9190098643302916,0.9190098643302916,0.0,252.21609497070312,258.0,69256.0390625,0.0,4162.7900390625,1.0,278.4413146972656,283.0257873535156,298.91845703125,303.3720397949219,293.1499938964844,293.1499938964844,278.1499938964844,33834.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683269023895264,1.0,0.0,0.0,3.611241817474365,3.611264944076538,8.70174631018017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11392.173828125,0.0,1474.444091796875,1895.4371337890625,0.0,3107.11572265625,0.8950456380844116,1.0,0.0,3.0,1.0,0.0
18032520,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7640920877456665,0.3679285645484924,0.3362621068954468,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8862538933753967,0.5820966362953186,0.5551421046257019,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.9514294862747192,0.7090921401977539,0.4971030950546264,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8263903856277466,0.46782186627388,0.447870135307312,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.6727485656738281,0.248443141579628,1.1455368995666504,284.9891052246094,284.95001220703125,299.8191223144531,295.93084716796875,297.8603210449219,297.1890563964844,284.9883117675781,1.0,0.6976467370986938,0.3433816432952881,0.3433816432952881,1.0,1.0,-3.581252336502075,0.9099439978599548,2.671308279037476,0.1027402505278587,0.9190098643302916,0.9190098643302916,0.0,252.21609497070312,258.0,69256.0390625,0.0,4162.7900390625,1.0,278.4413146972656,283.0257873535156,298.91845703125,303.3720397949219,293.1499938964844,293.1499938964844,278.1499938964844,33834.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683269023895264,1.0,0.0,0.0,3.611241817474365,3.611264944076538,8.70174631018017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11392.173828125,0.0,1474.444091796875,1895.4371337890625,0.0,3107.11572265625,0.8950456380844116,1.0,0.0,3.0,1.0,0.0
18032580,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7602829933166504,0.3662254810333252,0.3351058959960937,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8817631602287292,0.5797714591026306,0.5533664226531982,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9479709267616272,0.7099011540412903,0.4979996383190155,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8228425979614258,0.4663906693458557,0.4469031989574432,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.6696134805679321,0.2476844787597656,1.143676519393921,284.9093322753906,284.95001220703125,299.7869873046875,295.90594482421875,297.8440856933594,297.17926025390625,284.90924072265625,1.0,0.6987089514732361,0.3431673347949981,0.3431673347949981,1.0,1.0,-3.575413227081299,0.9074727892875672,2.667940378189087,0.1017490401864051,0.8407970070838928,0.8407970070838928,0.0,255.9324951171875,261.0,69579.15625,0.0,4170.11279296875,1.0,278.1586608886719,282.9268493652344,298.9218139648437,303.4739685058594,293.1499938964844,293.1499938964844,278.45001220703125,38499.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748313784599304,1.0,0.0,0.0,3.487944364547729,3.4879672527313232,8.117688707898196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.9619140625,0.0,1378.1082763671875,1895.4371337890625,0.0,3168.12548828125,0.8713628053665161,1.0,0.0,3.0,1.0,0.0
18032640,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7602829933166504,0.3662254810333252,0.3351058959960937,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8817631602287292,0.5797714591026306,0.5533664226531982,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9479709267616272,0.7099011540412903,0.4979996383190155,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8228425979614258,0.4663906693458557,0.4469031989574432,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.6696134805679321,0.2476844787597656,1.143676519393921,284.9093322753906,284.95001220703125,299.7869873046875,295.90594482421875,297.8440856933594,297.17926025390625,284.90924072265625,1.0,0.6987089514732361,0.3431673347949981,0.3431673347949981,1.0,1.0,-3.575413227081299,0.9074727892875672,2.667940378189087,0.1017490401864051,0.8407970070838928,0.8407970070838928,0.0,255.9324951171875,261.0,69579.15625,0.0,4170.11279296875,1.0,278.1586608886719,282.9268493652344,298.9218139648437,303.4739685058594,293.1499938964844,293.1499938964844,278.45001220703125,38499.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748313784599304,1.0,0.0,0.0,3.487944364547729,3.4879672527313232,8.117688707898196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.9619140625,0.0,1378.1082763671875,1895.4371337890625,0.0,3168.12548828125,0.8713628053665161,1.0,0.0,3.0,1.0,0.0
18032700,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7585101127624512,0.3657090663909912,0.3345339298248291,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8796564340591431,0.5789412260055542,0.5524677634239197,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.946397304534912,0.7107844948768616,0.4984714686870575,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8211575150489807,0.4659234881401062,0.4463816583156585,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.6680765151977539,0.2473901212215423,1.1423406600952148,285.0079040527344,284.95001220703125,299.7704772949219,295.8935241699219,297.8384704589844,297.1778259277344,285.0072021484375,1.0,0.6991260647773743,0.343060165643692,0.343060165643692,1.0,1.0,-3.571971893310547,0.9060840606689452,2.6658878326416016,0.1010900363326072,0.9102274775505066,0.9102274775505066,0.0,257.641845703125,261.0,68762.1953125,0.0,4171.49169921875,1.0,278.39776611328125,283.0425720214844,298.866943359375,303.24810791015625,293.1499938964844,293.1499938964844,278.45001220703125,34094.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698083162307739,1.0,0.0,0.0,3.536018848419189,3.536041498184204,8.343004083144478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10545.794921875,0.0,1396.2091064453125,1895.4371337890625,0.0,3121.0126953125,0.8799733519554138,1.0,0.0,3.0,1.0,0.0
18032760,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7571872472763062,0.3652187883853912,0.334187388420105,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8780218362808228,0.5781505703926086,0.5518191456794739,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.945368230342865,0.7116468548774719,0.4991687536239624,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.819870114326477,0.4654978811740875,0.4460638761520386,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.6669009327888489,0.2471262961626052,1.1414856910705566,284.9842529296875,284.95001220703125,299.7536926269531,295.88116455078125,297.833251953125,297.1769104003906,284.9830627441406,1.0,0.6996083855628967,0.342981606721878,0.342981606721878,1.0,1.0,-3.570202350616455,0.9052879214286804,2.66491436958313,0.1007016077637672,0.9096446633338928,0.9096446633338928,0.0,259.0654296875,264.0,68820.0546875,0.0,4175.51708984375,1.0,278.4419250488281,283.0265808105469,298.8656921386719,303.2921447753906,293.1499938964844,293.1499938964844,278.1499938964844,33932.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686476945877075,1.0,0.0,0.0,3.588561773300171,3.588584899902344,8.592788844907773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11309.009765625,0.0,1450.6734619140625,1895.4371337890625,0.0,3110.124755859375,0.8897499442100525,1.0,0.0,3.0,1.0,0.0
18032820,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7533861398696899,0.3633117973804474,0.3328248262405395,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8735546469688416,0.5755940675735474,0.5498002171516418,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9417157173156738,0.7120230793952942,0.4997520446777344,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8162175416946411,0.4638189673423767,0.4448376297950744,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6635966897010803,0.2460763305425644,1.1381750106811523,284.90924072265625,284.95001220703125,299.7193298339844,295.85650634765625,297.8152160644531,297.1654052734375,284.9092712402344,1.0,0.7002782821655273,0.3428244292736053,0.3428244292736053,1.0,1.0,-3.561387538909912,0.9020958542823792,2.659291505813598,0.0996278226375579,0.8337414860725403,0.8337414860725403,0.0,262.7188415527344,267.0,69030.484375,0.0,4174.56884765625,1.0,278.1589050292969,282.9339599609375,298.8703308105469,303.38751220703125,293.1499938964844,293.1499938964844,278.45001220703125,38643.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747608065605164,1.0,0.0,0.0,3.455225706100464,3.4552483558654785,7.966107204993023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10150.08203125,0.0,1345.7996826171875,1895.4371337890625,0.0,3167.4638671875,0.8642526865005493,1.0,0.0,3.0,1.0,0.0
18032880,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7533861398696899,0.3633117973804474,0.3328248262405395,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8735546469688416,0.5755940675735474,0.5498002171516418,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9417157173156738,0.7120230793952942,0.4997520446777344,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8162175416946411,0.4638189673423767,0.4448376297950744,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6635966897010803,0.2460763305425644,1.1381750106811523,284.90924072265625,284.95001220703125,299.7193298339844,295.85650634765625,297.8152160644531,297.1654052734375,284.9092712402344,1.0,0.7002782821655273,0.3428244292736053,0.3428244292736053,1.0,1.0,-3.561387538909912,0.9020958542823792,2.659291505813598,0.0996278226375579,0.8337414860725403,0.8337414860725403,0.0,262.7188415527344,267.0,69030.484375,0.0,4174.56884765625,1.0,278.1589050292969,282.9339599609375,298.8703308105469,303.38751220703125,293.1499938964844,293.1499938964844,278.45001220703125,38643.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747608065605164,1.0,0.0,0.0,3.455225706100464,3.4552483558654785,7.966107204993023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10150.08203125,0.0,1345.7996826171875,1895.4371337890625,0.0,3167.4638671875,0.8642526865005493,1.0,0.0,3.0,1.0,0.0
18032940,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7503784894943237,0.3621350228786468,0.3317577838897705,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8699288964271545,0.573779284954071,0.5480749607086182,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9390705823898317,0.7134276628494263,0.5006781220436096,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8132158517837524,0.4627307653427124,0.4438131749629974,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.6608511209487915,0.2453028559684753,1.134973406791687,284.9825134277344,284.95001220703125,299.6839904785156,295.8319702148437,297.8032531738281,297.1622314453125,284.9818115234375,1.0,0.7008582353591919,0.342667281627655,0.342667281627655,1.0,1.0,-3.554052829742432,0.8993632197380066,2.65468978881836,0.0984986573457717,0.9003283381462097,0.9003283381462097,0.0,265.7207336425781,270.0,68236.1328125,0.0,4173.5537109375,1.0,278.4408264160156,283.0330505371094,298.8155212402344,303.2044372558594,293.1499938964844,293.1499938964844,278.75,34124.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682941794395447,1.0,0.0,0.0,3.5517611503601074,3.551783800125122,8.417454750997422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9928.54296875,0.0,1412.9403076171875,1895.4371337890625,0.0,3106.80859375,0.8818724751472473,1.0,0.0,3.0,1.0,0.0
18033000,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7503784894943237,0.3621350228786468,0.3317577838897705,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8699288964271545,0.573779284954071,0.5480749607086182,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9390705823898317,0.7134276628494263,0.5006781220436096,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8132158517837524,0.4627307653427124,0.4438131749629974,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.6608511209487915,0.2453028559684753,1.134973406791687,284.9825134277344,284.95001220703125,299.6839904785156,295.8319702148437,297.8032531738281,297.1622314453125,284.9818115234375,1.0,0.7008582353591919,0.342667281627655,0.342667281627655,1.0,1.0,-3.554052829742432,0.8993632197380066,2.65468978881836,0.0984986573457717,0.9003283381462097,0.9003283381462097,0.0,265.7207336425781,270.0,68236.1328125,0.0,4173.5537109375,1.0,278.4408264160156,283.0330505371094,298.8155212402344,303.2044372558594,293.1499938964844,293.1499938964844,278.75,34124.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682941794395447,1.0,0.0,0.0,3.5517611503601074,3.551783800125122,8.417454750997422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9928.54296875,0.0,1412.9403076171875,1895.4371337890625,0.0,3106.80859375,0.8818724751472473,1.0,0.0,3.0,1.0,0.0
18033060,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.7477854490280151,0.3610464632511139,0.3309006690979004,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8667532801628113,0.57209312915802,0.5466103553771973,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.93689227104187,0.714891254901886,0.5017858147621155,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8105717301368713,0.4617761969566345,0.4430272877216339,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.6584916710853577,0.2446275204420089,1.1324771642684937,285.02398681640625,284.95001220703125,299.64776611328125,295.8075561523437,297.7923583984375,297.1605224609375,285.0208435058594,1.0,0.7015702724456787,0.342589408159256,0.342589408159256,1.0,1.0,-3.5486435890197754,0.8974587917327881,2.651184797286988,0.0978320986032486,0.9839645624160768,0.9839645624160768,0.0,268.5194396972656,273.0,67788.484375,0.0,4176.33740234375,1.0,278.7424011230469,283.1005554199219,298.7987670898437,303.1434020996094,293.1499938964844,293.1499938964844,278.45001220703125,31868.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644062280654907,1.0,0.0,0.0,3.721811294555664,3.721835136413574,9.24276605474006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11100.369140625,0.0,1583.016845703125,1895.4371337890625,0.0,3070.335205078125,0.9181868433952332,1.0,0.0,3.0,1.0,0.0
18033120,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.7477854490280151,0.3610464632511139,0.3309006690979004,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8667532801628113,0.57209312915802,0.5466103553771973,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.93689227104187,0.714891254901886,0.5017858147621155,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8105717301368713,0.4617761969566345,0.4430272877216339,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.6584916710853577,0.2446275204420089,1.1324771642684937,285.02398681640625,284.95001220703125,299.64776611328125,295.8075561523437,297.7923583984375,297.1605224609375,285.0208435058594,1.0,0.7015702724456787,0.342589408159256,0.342589408159256,1.0,1.0,-3.5486435890197754,0.8974587917327881,2.651184797286988,0.0978320986032486,0.9839645624160768,0.9839645624160768,0.0,268.5194396972656,273.0,67788.484375,0.0,4176.33740234375,1.0,278.7424011230469,283.1005554199219,298.7987670898437,303.1434020996094,293.1499938964844,293.1499938964844,278.45001220703125,31868.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644062280654907,1.0,0.0,0.0,3.721811294555664,3.721835136413574,9.24276605474006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11100.369140625,0.0,1583.016845703125,1895.4371337890625,0.0,3070.335205078125,0.9181868433952332,1.0,0.0,3.0,1.0,0.0
18033180,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7439682483673096,0.3587130010128021,0.3292731046676636,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8623191118240356,0.5691032409667969,0.5443212985992432,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9329280257225036,0.7144585251808167,0.501923680305481,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8066502213478088,0.4597030282020569,0.4415493607521057,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.6551351547241211,0.2432688474655151,1.1281492710113523,284.88726806640625,284.95001220703125,299.6122131347656,295.7842102050781,297.7716979980469,297.1457214355469,284.8883361816406,1.0,0.7019309997558594,0.3425146639347076,0.3425146639347076,1.0,1.0,-3.537127494812012,0.893704891204834,2.6434226036071777,0.0968465656042099,0.8696944713592529,0.8696944713592529,0.0,272.228759765625,273.0,68327.984375,0.0,4168.60595703125,1.0,278.4584045410156,282.9520874023437,298.8117980957031,303.2839050292969,293.1499938964844,293.1499938964844,278.45001220703125,38377.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732890486717224,1.0,0.0,0.0,3.632964611053467,3.632988929748535,8.80674917880242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10589.69140625,0.0,1532.003173828125,1895.4371337890625,0.0,3153.660888671875,0.9031582474708556,1.0,0.0,3.0,1.0,0.0
18033240,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.74378901720047,0.3586212992668152,0.3291889131069183,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8621134757995605,0.5689821243286133,0.5442062616348267,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9327359795570374,0.7144519090652466,0.5019131898880005,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8064619898796082,0.4596174657344818,0.4414698779582977,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.6549751162528992,0.243208959698677,1.1279072761535645,284.8885192871094,284.95001220703125,299.6107177734375,295.78326416015625,297.7708740234375,297.14520263671875,284.8894348144531,1.0,0.7019325494766235,0.3425115644931793,0.3425115644931793,1.0,1.0,-3.5364882946014404,0.8935003280639648,2.642987966537476,0.096783697605133,0.8688889741897583,0.8688889741897583,0.0,272.39324951171875,276.0,68303.1875,0.0,4167.92822265625,1.0,278.4573059082031,282.9532775878906,298.8089294433594,303.2771301269531,293.1499938964844,293.1499938964844,278.75,38352.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733105659484863,1.0,0.0,0.0,3.629743099212648,3.629767179489136,8.791137133812299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9949.638671875,0.0,1528.2535400390625,1895.4371337890625,0.0,3153.863037109375,0.902440309524536,1.0,0.0,3.0,1.0,0.0
18033300,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7418996691703796,0.3578207790851593,0.3283135890960693,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8599122166633606,0.5678246021270752,0.5429506301879883,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9308252930641174,0.7148705124855042,0.5019935369491577,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8044369220733643,0.4588401019573211,0.4406163990497589,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6532400846481323,0.2426174432039261,1.1251462697982788,284.9979858398437,284.95001220703125,299.5919494628906,295.7711181640625,297.7635498046875,297.1421203613281,284.9984436035156,1.0,0.7019698023796082,0.342472642660141,0.342472642660141,1.0,1.0,-3.5296666622161865,0.8913009166717529,2.6383657455444336,0.096042014658451,0.9403890371322632,0.9403890371322632,0.0,274.1575012207031,276.0,67321.125,0.0,4160.763671875,1.0,278.7010803222656,283.0813903808594,298.7480163574219,303.0385131835937,293.1499938964844,293.1499938964844,278.75,34389.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683018684387207,1.0,0.0,0.0,3.668987989425659,3.669011831283569,8.982264603218937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10256.9501953125,0.0,1542.281005859375,1895.4371337890625,0.0,3106.880859375,0.9098184108734132,1.0,0.0,3.0,1.0,0.0
18033360,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7405813932418823,0.3571489751338959,0.3277630507946014,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.8583109378814697,0.5668119192123413,0.5420488119125366,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.9296895861625672,0.7154271006584167,0.5024305582046509,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8029844164848328,0.4581972062587738,0.4400547444820404,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.6519697308540344,0.2421177923679351,1.123111367225647,284.9809875488281,284.95001220703125,299.572998046875,295.759033203125,297.7575988769531,297.140869140625,284.9796142578125,1.0,0.7021076083183289,0.3424690067768097,0.3424690067768097,1.0,1.0,-3.525319576263428,0.8899579048156738,2.635361671447754,0.0956547185778617,0.9425597190856934,0.9425597190856934,0.0,275.5066223144531,279.0,67318.578125,0.0,4157.556640625,1.0,278.7430725097656,283.0707397460937,298.7435913085937,303.0733337402344,293.1499938964844,293.1499938964844,278.45001220703125,34052.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669571280479431,1.0,0.0,0.0,3.7190680503845215,3.71909236907959,9.22914637158101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11009.7958984375,0.0,1596.531005859375,1895.4371337890625,0.0,3094.265625,0.9191675782203674,1.0,0.0,3.0,1.0,0.0
18033420,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7370334267616272,0.3548688590526581,0.3260783851146698,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8541790843009949,0.5638071894645691,0.539620578289032,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9260830283164978,0.7151574492454529,0.5025833249092102,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7991521954536438,0.4560981094837188,0.4384375810623169,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6487331986427307,0.2406361699104309,1.1178348064422607,284.8957214355469,284.95001220703125,299.53466796875,295.7348937988281,297.7383728027344,297.1288146972656,284.8967590332031,1.0,0.7021817564964294,0.3424617350101471,0.3424617350101471,1.0,1.0,-3.512272357940674,0.8859502673149109,2.626322031021118,0.0947019830346107,0.8513202667236328,0.8513202667236328,0.0,278.9498291015625,282.0,67472.6796875,0.0,4144.2958984375,1.0,278.4574584960937,282.97125244140625,298.7486877441406,303.16326904296875,293.1499938964844,293.1499938964844,278.75,39327.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731188774108887,1.0,0.0,0.0,3.5714900493621826,3.5715138912200928,8.511227633789531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.40234375,0.0,1471.924560546875,1895.4371337890625,0.0,3152.065185546875,0.8905726075172424,1.0,0.0,3.0,1.0,0.0
18033480,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7370334267616272,0.3548688590526581,0.3260783851146698,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8541790843009949,0.5638071894645691,0.539620578289032,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9260830283164978,0.7151574492454529,0.5025833249092102,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7991521954536438,0.4560981094837188,0.4384375810623169,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6487331986427307,0.2406361699104309,1.1178348064422607,284.8957214355469,284.95001220703125,299.53466796875,295.7348937988281,297.7383728027344,297.1288146972656,284.8967590332031,1.0,0.7021817564964294,0.3424617350101471,0.3424617350101471,1.0,1.0,-3.512272357940674,0.8859502673149109,2.626322031021118,0.0947019830346107,0.8513202667236328,0.8513202667236328,0.0,278.9498291015625,282.0,67472.6796875,0.0,4144.2958984375,1.0,278.4574584960937,282.97125244140625,298.7486877441406,303.16326904296875,293.1499938964844,293.1499938964844,278.75,39327.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731188774108887,1.0,0.0,0.0,3.5714900493621826,3.5715138912200928,8.511227633789531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.40234375,0.0,1471.924560546875,1895.4371337890625,0.0,3152.065185546875,0.8905726075172424,1.0,0.0,3.0,1.0,0.0
18033540,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7342343330383301,0.3534579873085022,0.3247522115707397,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8508511185646057,0.5616931915283203,0.5375595092773438,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9235408306121826,0.7161475419998169,0.5031676888465881,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.796065628528595,0.4547291994094848,0.4370996654033661,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.6460613012313843,0.2395335286855697,1.1129931211471558,284.9847717285156,284.95001220703125,299.4958190917969,295.7108459472656,297.7265930175781,297.126708984375,284.98394775390625,1.0,0.7022587656974792,0.3424544632434845,0.3424544632434845,1.0,1.0,-3.501459836959839,0.8826311826705933,2.618828535079956,0.0937348306179046,0.9260528683662416,0.9260528683662416,0.0,281.7382202148437,285.0,66529.6015625,0.0,4132.97412109375,1.0,278.7417297363281,283.085205078125,298.690673828125,302.9674377441406,293.1499938964844,293.1499938964844,278.45001220703125,34242.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657106757164001,1.0,0.0,0.0,3.661375522613525,3.661399364471436,8.945030458562542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10867.31640625,0.0,1532.67236328125,1895.4371337890625,0.0,3082.572265625,0.9065943956375122,1.0,0.0,3.0,1.0,0.0
18033600,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7342343330383301,0.3534579873085022,0.3247522115707397,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8508511185646057,0.5616931915283203,0.5375595092773438,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9235408306121826,0.7161475419998169,0.5031676888465881,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.796065628528595,0.4547291994094848,0.4370996654033661,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.6460613012313843,0.2395335286855697,1.1129931211471558,284.9847717285156,284.95001220703125,299.4958190917969,295.7108459472656,297.7265930175781,297.126708984375,284.98394775390625,1.0,0.7022587656974792,0.3424544632434845,0.3424544632434845,1.0,1.0,-3.501459836959839,0.8826311826705933,2.618828535079956,0.0937348306179046,0.9260528683662416,0.9260528683662416,0.0,281.7382202148437,285.0,66529.6015625,0.0,4132.97412109375,1.0,278.7417297363281,283.085205078125,298.690673828125,302.9674377441406,293.1499938964844,293.1499938964844,278.45001220703125,34242.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657106757164001,1.0,0.0,0.0,3.661375522613525,3.661399364471436,8.945030458562542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10867.31640625,0.0,1532.67236328125,1895.4371337890625,0.0,3082.572265625,0.9065943956375122,1.0,0.0,3.0,1.0,0.0
18033660,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.730839729309082,0.3511629998683929,0.323046863079071,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8469386100769043,0.5586639046669006,0.5351014733314514,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9201040863990784,0.7157784700393677,0.5032446384429932,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.792380690574646,0.4526135623455047,0.435461938381195,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6429811716079712,0.2380106896162033,1.107510328292847,284.9034729003906,284.95001220703125,299.4565124511719,295.6868591308594,297.70819091796875,297.11590576171875,284.9039306640625,1.0,0.7022570371627808,0.3425142168998718,0.3425142168998718,1.0,1.0,-3.487987995147705,0.8786931037902832,2.609294891357422,0.0929450467228889,0.8423397541046143,0.8423397541046143,0.0,285.105712890625,273.0,66679.6171875,0.0,4118.263671875,1.0,278.45819091796875,282.9887390136719,298.6986999511719,303.06036376953125,293.1499938964844,293.1499938964844,278.75,39110.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715288639068604,1.0,0.0,0.0,3.517244577407837,3.5172677040100098,8.254645535998861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.05078125,0.0,1412.853759765625,1895.4371337890625,0.0,3137.15185546875,0.8784343004226685,1.0,0.0,3.0,1.0,0.0
18033720,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.730839729309082,0.3511629998683929,0.323046863079071,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8469386100769043,0.5586639046669006,0.5351014733314514,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9201040863990784,0.7157784700393677,0.5032446384429932,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.792380690574646,0.4526135623455047,0.435461938381195,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6429811716079712,0.2380106896162033,1.107510328292847,284.9034729003906,284.95001220703125,299.4565124511719,295.6868591308594,297.70819091796875,297.11590576171875,284.9039306640625,1.0,0.7022570371627808,0.3425142168998718,0.3425142168998718,1.0,1.0,-3.487987995147705,0.8786931037902832,2.609294891357422,0.0929450467228889,0.8423397541046143,0.8423397541046143,0.0,285.105712890625,273.0,66679.6171875,0.0,4118.263671875,1.0,278.45819091796875,282.9887390136719,298.6986999511719,303.06036376953125,293.1499938964844,293.1499938964844,278.75,39110.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715288639068604,1.0,0.0,0.0,3.517244577407837,3.5172677040100098,8.254645535998861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.05078125,0.0,1412.853759765625,1895.4371337890625,0.0,3137.15185546875,0.8784343004226685,1.0,0.0,3.0,1.0,0.0
18033780,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.7316533327102661,0.3496684432029724,0.3214063942432403,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8480741381645203,0.55643630027771,0.5326892137527466,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.923405110836029,0.7165637016296387,0.5035113096237183,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.7937027812004089,0.4511550366878509,0.4337906539440155,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.6435819268226624,0.2368306666612625,1.1010876893997192,284.9832458496094,284.95001220703125,299.4169006347656,295.6629638671875,297.69647216796875,297.1141357421875,284.9823608398437,1.0,0.6981439590454102,0.3425739705562591,0.3425739705562591,1.0,1.0,-3.473695993423462,0.8745132088661194,2.599182844161988,0.0919607803225517,0.9123504757881165,0.9123504757881165,0.0,280.903076171875,261.0,65729.0546875,0.0,4056.623291015625,1.0,278.7413330078125,283.094970703125,298.64215087890625,302.86798095703125,293.1499938964844,293.1499938964844,278.45001220703125,34236.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864054799079895,1.0,0.0,0.0,3.608843088150024,3.608866453170776,8.690190611559956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.7001953125,0.0,1474.8115234375,1895.4371337890625,0.0,3067.0390625,0.8947721123695374,1.0,0.0,3.0,1.0,0.0
18033840,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.7316533327102661,0.3496684432029724,0.3214063942432403,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8480741381645203,0.55643630027771,0.5326892137527466,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.923405110836029,0.7165637016296387,0.5035113096237183,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.7937027812004089,0.4511550366878509,0.4337906539440155,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.6435819268226624,0.2368306666612625,1.1010876893997192,284.9832458496094,284.95001220703125,299.4169006347656,295.6629638671875,297.69647216796875,297.1141357421875,284.9823608398437,1.0,0.6981439590454102,0.3425739705562591,0.3425739705562591,1.0,1.0,-3.473695993423462,0.8745132088661194,2.599182844161988,0.0919607803225517,0.9123504757881165,0.9123504757881165,0.0,280.903076171875,261.0,65729.0546875,0.0,4056.623291015625,1.0,278.7413330078125,283.094970703125,298.64215087890625,302.86798095703125,293.1499938964844,293.1499938964844,278.45001220703125,34236.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864054799079895,1.0,0.0,0.0,3.608843088150024,3.608866453170776,8.690190611559956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.7001953125,0.0,1474.8115234375,1895.4371337890625,0.0,3067.0390625,0.8947721123695374,1.0,0.0,3.0,1.0,0.0
18033900,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.7328308820724487,0.3485408723354339,0.3204883933067322,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.849605143070221,0.5549243092536926,0.5313793420791626,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.9263096451759338,0.7163264751434326,0.5035056471824646,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.7953293919563293,0.4501107335090637,0.4328751862049103,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.6446176767349243,0.2360866665840149,1.0976545810699463,284.8681945800781,284.95001220703125,299.39697265625,295.6510314941406,297.68768310546875,297.10943603515625,284.8689270019531,1.0,0.6953389048576355,0.3426038324832916,0.3426038324832916,1.0,1.0,-3.4657862186431885,0.8721837401390076,2.593602418899536,0.0915017575025558,0.8267882466316223,0.8267882466316223,0.0,277.3092956542969,261.0,66225.40625,0.0,4015.191162109375,1.0,278.4995422363281,282.9691772460937,298.6759948730469,303.0538024902344,293.1499938964844,293.1499938964844,278.45001220703125,39312.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690974712371826,1.0,0.0,0.0,3.5409412384033203,3.540964841842652,8.366247925550852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10339.994140625,0.0,1439.2332763671875,1895.4371337890625,0.0,3114.34423828125,0.8809831738471985,1.0,0.0,3.0,1.0,0.0
18033960,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.733981192111969,0.3473866283893585,0.3192838132381439,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8511860370635986,0.5533633828163147,0.5297436118125916,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9292692542076112,0.7160719037055969,0.5031716227531433,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7969937324523926,0.4490117728710174,0.4316827654838562,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6456663012504578,0.2352896928787231,1.0934255123138428,284.9057006835937,284.95001220703125,299.37701416015625,295.6391296386719,297.6786499023437,297.1043701171875,284.90606689453125,1.0,0.6920668482780457,0.3426806628704071,0.3426806628704071,1.0,1.0,-3.455448627471924,0.8692497611045837,2.586198806762696,0.0909155756235122,0.8317219018936157,0.8317219018936157,0.0,273.3520812988281,249.0,65759.109375,0.0,3965.6748046875,1.0,278.45855712890625,283.0038452148437,298.6499938964844,302.9537353515625,293.1499938964844,293.1499938964844,278.75,39196.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696736693382263,1.0,0.0,0.0,3.457646369934082,3.4576690196990967,7.977272957759851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.0029296875,0.0,1352.1646728515625,1895.4371337890625,0.0,3119.74951171875,0.865423321723938,1.0,0.0,3.0,1.0,0.0
18034020,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7382094860076904,0.345911830663681,0.3174550831317901,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8565266728401184,0.5510958433151245,0.5270761847496033,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9380761384963988,0.7167316675186157,0.5031934380531311,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8024410605430603,0.447535753250122,0.4297755658626556,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.649382472038269,0.2341193556785583,1.08597993850708,284.9797058105469,284.95001220703125,299.3370056152344,295.6153259277344,297.6676330566406,297.1035461425781,284.9789123535156,1.0,0.6849866509437561,0.3428342938423157,0.3428342938423157,1.0,1.0,-3.4388115406036377,0.8646349906921387,2.574176549911499,0.0899768993258476,0.8967126607894897,0.8967126607894897,0.0,263.3280639648437,237.0,64808.94140625,0.0,3865.094970703125,1.0,278.7408447265625,283.1051025390625,298.59307861328125,302.7602844238281,293.1499938964844,293.1499938964844,279.04998779296875,34335.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618847727775574,1.0,0.0,0.0,3.549468755722046,3.54949164390564,8.406593110521499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.2998046875,0.0,1412.0595703125,1895.4371337890625,0.0,3046.68310546875,0.8814805746078491,1.0,0.0,3.0,1.0,0.0
18034080,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7382094860076904,0.345911830663681,0.3174550831317901,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8565266728401184,0.5510958433151245,0.5270761847496033,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9380761384963988,0.7167316675186157,0.5031934380531311,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8024410605430603,0.447535753250122,0.4297755658626556,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.649382472038269,0.2341193556785583,1.08597993850708,284.9797058105469,284.95001220703125,299.3370056152344,295.6153259277344,297.6676330566406,297.1035461425781,284.9789123535156,1.0,0.6849866509437561,0.3428342938423157,0.3428342938423157,1.0,1.0,-3.4388115406036377,0.8646349906921387,2.574176549911499,0.0899768993258476,0.8967126607894897,0.8967126607894897,0.0,263.3280639648437,237.0,64808.94140625,0.0,3865.094970703125,1.0,278.7408447265625,283.1051025390625,298.59307861328125,302.7602844238281,293.1499938964844,293.1499938964844,279.04998779296875,34335.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618847727775574,1.0,0.0,0.0,3.549468755722046,3.54949164390564,8.406593110521499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.2998046875,0.0,1412.0595703125,1895.4371337890625,0.0,3046.68310546875,0.8814805746078491,1.0,0.0,3.0,1.0,0.0
18034140,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7437892556190491,0.3445919752120971,0.3158693015575409,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8634823560714722,0.5490126609802246,0.5246925354003906,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.948615312576294,0.7174994945526123,0.5034207105636597,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8093357682228088,0.4462516903877258,0.4281328916549682,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6543929576873779,0.2331197559833526,1.0794174671173096,285.0228881835937,284.95001220703125,299.2969055175781,295.5915832519531,297.65802001953125,297.1044921875,285.01953125,1.0,0.6775573492050171,0.3429879248142242,0.3429879248142242,1.0,1.0,-3.424440860748291,0.8607046604156494,2.5637362003326416,0.0892849937081337,0.9804062843322754,0.9804062843322754,0.0,252.1622009277344,225.0,64195.16796875,0.0,3764.279296875,1.0,279.0423889160156,283.1754455566406,298.5772399902344,302.68994140625,293.1499938964844,293.1499938964844,278.75,31932.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856767475605011,1.0,0.0,0.0,3.716739416122437,3.716763257980346,9.217592378263362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10473.341796875,0.0,1577.70751953125,1895.4371337890625,0.0,2998.69189453125,0.9170739054679872,1.0,0.0,3.0,1.0,0.0
18034200,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7437892556190491,0.3445919752120971,0.3158693015575409,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8634823560714722,0.5490126609802246,0.5246925354003906,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.948615312576294,0.7174994945526123,0.5034207105636597,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8093357682228088,0.4462516903877258,0.4281328916549682,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6543929576873779,0.2331197559833526,1.0794174671173096,285.0228881835937,284.95001220703125,299.2969055175781,295.5915832519531,297.65802001953125,297.1044921875,285.01953125,1.0,0.6775573492050171,0.3429879248142242,0.3429879248142242,1.0,1.0,-3.424440860748291,0.8607046604156494,2.5637362003326416,0.0892849937081337,0.9804062843322754,0.9804062843322754,0.0,252.1622009277344,225.0,64195.16796875,0.0,3764.279296875,1.0,279.0423889160156,283.1754455566406,298.5772399902344,302.68994140625,293.1499938964844,293.1499938964844,278.75,31932.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856767475605011,1.0,0.0,0.0,3.716739416122437,3.716763257980346,9.217592378263362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10473.341796875,0.0,1577.70751953125,1895.4371337890625,0.0,2998.69189453125,0.9170739054679872,1.0,0.0,3.0,1.0,0.0
