time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034260,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.7487015128135681,0.3420127928256988,0.3134803473949432,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8698731660842896,0.5455754399299622,0.5214153528213501,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9578881859779358,0.7163401246070862,0.5026516914367676,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8153416514396667,0.4438276886940002,0.4257592856884002,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.6589747667312622,0.2314600348472595,1.0710430145263672,284.8847961425781,284.95001220703125,299.2568359375,295.5679016113281,297.63848876953125,297.0922546386719,284.88604736328125,1.0,0.6695318222045898,0.3432349860668182,0.3432349860668182,1.0,1.0,-3.4037866592407227,0.8551101684570312,2.5486764907836914,0.0884925872087478,0.8614290356636047,0.8614290356636047,0.0,241.5628662109375,213.0,64545.80078125,0.0,3652.42529296875,1.0,278.75714111328125,283.02960205078125,298.5921325683594,302.8166198730469,293.1499938964844,293.1499938964844,279.04998779296875,38794.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655755519866943,1.0,0.0,0.0,3.609055757522583,3.609079837799072,8.691214361533639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.7734375,0.0,1508.7664794921875,1895.4371337890625,0.0,3081.304931640625,0.8982654213905334,1.0,0.0,3.0,1.0,0.0
18034320,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.7487015128135681,0.3420127928256988,0.3134803473949432,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8698731660842896,0.5455754399299622,0.5214153528213501,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9578881859779358,0.7163401246070862,0.5026516914367676,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8153416514396667,0.4438276886940002,0.4257592856884002,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.6589747667312622,0.2314600348472595,1.0710430145263672,284.8847961425781,284.95001220703125,299.2568359375,295.5679016113281,297.63848876953125,297.0922546386719,284.88604736328125,1.0,0.6695318222045898,0.3432349860668182,0.3432349860668182,1.0,1.0,-3.4037866592407227,0.8551101684570312,2.5486764907836914,0.0884925872087478,0.8614290356636047,0.8614290356636047,0.0,241.5628662109375,213.0,64545.80078125,0.0,3652.42529296875,1.0,278.75714111328125,283.02960205078125,298.5921325683594,302.8166198730469,293.1499938964844,293.1499938964844,279.04998779296875,38794.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655755519866943,1.0,0.0,0.0,3.609055757522583,3.609079837799072,8.691214361533639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.7734375,0.0,1508.7664794921875,1895.4371337890625,0.0,3081.304931640625,0.8982654213905334,1.0,0.0,3.0,1.0,0.0
18034380,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.755126953125,0.3403907418251037,0.3113857805728912,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8779677748680115,0.5430821776390076,0.5183933973312378,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9685817360877992,0.7166404724121094,0.5022819638252258,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.82256680727005,0.4421572089195251,0.4235452711582184,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.664749264717102,0.2301590144634246,1.0626131296157837,284.9775695800781,284.95001220703125,299.2168884277344,295.5442810058594,297.626953125,297.0905456542969,284.9765319824219,1.0,0.6611589789390564,0.3434820771217346,0.3434820771217346,1.0,1.0,-3.384377956390381,0.8499063849449158,2.5344717502593994,0.0875527188181877,0.9330471754074096,0.9330471754074096,0.0,230.01919555664065,201.0,63446.6015625,0.0,3539.33349609375,1.0,279.0419921875,283.14849853515625,298.5246276855469,302.6053771972656,293.1499938964844,293.1499938964844,278.75,34282.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581112027168274,1.0,0.0,0.0,3.693312168121338,3.693336248397827,9.101758564611372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10344.763671875,0.0,1568.8912353515625,1895.4371337890625,0.0,3011.29150390625,0.913719892501831,1.0,0.0,3.0,1.0,0.0
18034440,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.755126953125,0.3403907418251037,0.3113857805728912,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8779677748680115,0.5430821776390076,0.5183933973312378,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9685817360877992,0.7166404724121094,0.5022819638252258,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.82256680727005,0.4421572089195251,0.4235452711582184,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.664749264717102,0.2301590144634246,1.0626131296157837,284.9775695800781,284.95001220703125,299.2168884277344,295.5442810058594,297.626953125,297.0905456542969,284.9765319824219,1.0,0.6611589789390564,0.3434820771217346,0.3434820771217346,1.0,1.0,-3.384377956390381,0.8499063849449158,2.5344717502593994,0.0875527188181877,0.9330471754074096,0.9330471754074096,0.0,230.01919555664065,201.0,63446.6015625,0.0,3539.33349609375,1.0,279.0419921875,283.14849853515625,298.5246276855469,302.6053771972656,293.1499938964844,293.1499938964844,278.75,34282.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581112027168274,1.0,0.0,0.0,3.693312168121338,3.693336248397827,9.101758564611372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10344.763671875,0.0,1568.8912353515625,1895.4371337890625,0.0,3011.29150390625,0.913719892501831,1.0,0.0,3.0,1.0,0.0
18034500,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.7586867809295654,0.3392430543899536,0.3103679716587066,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.8824120759963989,0.5414900183677673,0.5169194936752319,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.9739866256713868,0.716208279132843,0.5020862817764282,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.8264582753181458,0.4410488903522491,0.4224819242954254,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.6679720282554626,0.2293766885995865,1.0585936307907104,284.8552551269531,284.95001220703125,299.1969909667969,295.532470703125,297.61871337890625,297.0864562988281,284.8547668457031,1.0,0.6569476127624512,0.3436056077480316,0.3436056077480316,1.0,1.0,-3.375039339065552,0.8474066853523254,2.527632713317871,0.0872315689921379,0.8400678634643555,0.8400678634643555,0.0,224.2145233154297,201.0,63997.77734375,0.0,3483.89697265625,1.0,278.79718017578125,283.0149230957031,298.5590515136719,302.79058837890625,293.1499938964844,293.1499938964844,278.75,39236.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633240461349487,1.0,0.0,0.0,3.6276755332946777,3.627699851989746,8.781124734014156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9960.7705078125,0.0,1532.53955078125,1895.4371337890625,0.0,3060.18359375,0.9002023339271545,1.0,0.0,3.0,1.0,0.0
18034560,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7618992328643799,0.3380399346351623,0.3090716302394867,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8865097165107727,0.5398252010345459,0.5151330232620239,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9787830114364624,0.7157149314880371,0.5015517473220825,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8300288319587708,0.439866155385971,0.4211564660072326,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6709152460098267,0.2285288423299789,1.0538731813430786,284.8937072753906,284.95001220703125,299.1771545410156,295.52069091796875,297.6100769042969,297.0816650390625,284.89471435546875,1.0,0.6525751352310181,0.3437840640544891,0.3437840640544891,1.0,1.0,-3.3634190559387207,0.8443602919578552,2.5190587043762207,0.0868186503648758,0.8405866622924805,0.8405866622924805,0.0,218.6866607666016,189.0,63451.12890625,0.0,3425.056884765625,1.0,278.75787353515625,283.05377197265625,298.5318603515625,302.6858825683594,293.1499938964844,293.1499938964844,279.04998779296875,39692.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863896906375885,1.0,0.0,0.0,3.528973340988159,3.5289969444274902,8.309790473504108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.220703125,0.0,1429.351806640625,1895.4371337890625,0.0,3065.557861328125,0.8815802931785583,1.0,0.0,3.0,1.0,0.0
18034620,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7705744504928589,0.3365489244461059,0.3071347177028656,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8971083760261536,0.5374494194984436,0.5122602581977844,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.9898765087127686,0.7160650491714478,0.5012732148170471,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8392204642295837,0.4383046925067901,0.4190701246261596,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.6786507964134216,0.2272914052009582,1.0457165241241455,284.9810485839844,284.95001220703125,299.1377258300781,295.49713134765625,297.60040283203125,297.0819702148437,284.9801940917969,1.0,0.6439051032066345,0.3441409766674042,0.3441409766674042,1.0,1.0,-3.3449738025665283,0.8397602438926697,2.505213737487793,0.0862848609685897,0.9121248722076416,0.9121248722076416,0.0,206.67320251464844,177.0,62415.0703125,0.0,3313.9482421875,1.0,279.0414123535156,283.1669921875,298.4715881347656,302.4841003417969,293.1499938964844,293.1499938964844,278.75,34381.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552618026733398,1.0,0.0,0.0,3.616151571273804,3.616174936294556,8.72542386787245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10179.119140625,0.0,1483.8402099609375,1895.4371337890625,0.0,2984.57666015625,0.8965103626251221,1.0,0.0,3.0,1.0,0.0
18034680,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7705744504928589,0.3365489244461059,0.3071347177028656,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8971083760261536,0.5374494194984436,0.5122602581977844,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.9898765087127686,0.7160650491714478,0.5012732148170471,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8392204642295837,0.4383046925067901,0.4190701246261596,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.6786507964134216,0.2272914052009582,1.0457165241241455,284.9810485839844,284.95001220703125,299.1377258300781,295.49713134765625,297.60040283203125,297.0819702148437,284.9801940917969,1.0,0.6439051032066345,0.3441409766674042,0.3441409766674042,1.0,1.0,-3.3449738025665283,0.8397602438926697,2.505213737487793,0.0862848609685897,0.9121248722076416,0.9121248722076416,0.0,206.67320251464844,177.0,62415.0703125,0.0,3313.9482421875,1.0,279.0414123535156,283.1669921875,298.4715881347656,302.4841003417969,293.1499938964844,293.1499938964844,278.75,34381.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552618026733398,1.0,0.0,0.0,3.616151571273804,3.616174936294556,8.72542386787245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10179.119140625,0.0,1483.8402099609375,1895.4371337890625,0.0,2984.57666015625,0.8965103626251221,1.0,0.0,3.0,1.0,0.0
18034740,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7793111801147461,0.3342549800872803,0.3048699796199798,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9079236388206482,0.5342332720756531,0.5090369582176208,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9990000128746032,0.7150866985321045,0.4999255239963531,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8486232757568359,0.4360558986663818,0.4167211055755615,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6865264177322388,0.2256924659013748,1.037114500999451,284.9023742675781,284.95001220703125,299.09869384765625,295.4736022949219,297.584716796875,297.0743103027344,284.9022216796875,1.0,0.6350523233413696,0.3444978892803192,0.3444978892803192,1.0,1.0,-3.3236067295074463,0.8342304229736328,2.489376306533813,0.0857438519597053,0.8286481499671936,0.8286481499671936,0.0,195.303939819336,165.0,62419.70703125,0.0,3201.10498046875,1.0,278.7587890625,283.0761108398437,298.4828491210937,302.5693359375,293.1499938964844,293.1499938964844,279.04998779296875,39374.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607650995254517,1.0,0.0,0.0,3.455783605575561,3.455806255340576,7.968679938130663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.859375,0.0,1351.544921875,1895.4371337890625,0.0,3036.1806640625,0.8651043176651001,1.0,0.0,3.0,1.0,0.0
18034800,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7793111801147461,0.3342549800872803,0.3048699796199798,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9079236388206482,0.5342332720756531,0.5090369582176208,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9990000128746032,0.7150866985321045,0.4999255239963531,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8486232757568359,0.4360558986663818,0.4167211055755615,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6865264177322388,0.2256924659013748,1.037114500999451,284.9023742675781,284.95001220703125,299.09869384765625,295.4736022949219,297.584716796875,297.0743103027344,284.9022216796875,1.0,0.6350523233413696,0.3444978892803192,0.3444978892803192,1.0,1.0,-3.3236067295074463,0.8342304229736328,2.489376306533813,0.0857438519597053,0.8286481499671936,0.8286481499671936,0.0,195.303939819336,165.0,62419.70703125,0.0,3201.10498046875,1.0,278.7587890625,283.0761108398437,298.4828491210937,302.5693359375,293.1499938964844,293.1499938964844,279.04998779296875,39374.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607650995254517,1.0,0.0,0.0,3.455783605575561,3.455806255340576,7.968679938130663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.859375,0.0,1351.544921875,1895.4371337890625,0.0,3036.1806640625,0.8651043176651001,1.0,0.0,3.0,1.0,0.0
18034860,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.7868304252624512,0.3326283991336822,0.302981823682785,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.9177653789520264,0.5316969156265259,0.5061973333358765,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.9990000128746032,0.7172860503196716,0.4843908548355102,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.8567482233047485,0.4343504309654236,0.4146791398525238,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.6930931210517883,0.2243540436029434,1.029267191886902,284.9710998535156,284.95001220703125,299.06011962890625,295.4501342773437,297.57940673828125,297.0808410644531,284.96990966796875,1.0,0.6250067353248596,0.3449270725250244,0.3449270725250244,1.0,1.0,-3.28720760345459,0.8242400884628296,2.46296763420105,0.0840176716446876,0.8867093324661255,0.8867093324661255,0.0,185.5621795654297,153.0,61136.44140625,0.0,3066.18359375,1.0,279.040771484375,283.1763916015625,298.4223022460937,302.3602905273437,293.1499938964844,293.1499938964844,279.3500061035156,34748.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518159985542297,1.0,0.0,0.0,3.533445119857788,3.5334677696228027,8.330863465744187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.548828125,0.0,1398.25341796875,1895.4371337890625,0.0,2952.28271484375,0.8780989646911621,1.0,0.0,3.0,1.0,0.0
18034920,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.7868304252624512,0.3326283991336822,0.302981823682785,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.9177653789520264,0.5316969156265259,0.5061973333358765,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.9990000128746032,0.7172860503196716,0.4843908548355102,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.8567482233047485,0.4343504309654236,0.4146791398525238,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.6930931210517883,0.2243540436029434,1.029267191886902,284.9710998535156,284.95001220703125,299.06011962890625,295.4501342773437,297.57940673828125,297.0808410644531,284.96990966796875,1.0,0.6250067353248596,0.3449270725250244,0.3449270725250244,1.0,1.0,-3.28720760345459,0.8242400884628296,2.46296763420105,0.0840176716446876,0.8867093324661255,0.8867093324661255,0.0,185.5621795654297,153.0,61136.44140625,0.0,3066.18359375,1.0,279.040771484375,283.1763916015625,298.4223022460937,302.3602905273437,293.1499938964844,293.1499938964844,279.3500061035156,34748.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518159985542297,1.0,0.0,0.0,3.533445119857788,3.5334677696228027,8.330863465744187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.548828125,0.0,1398.25341796875,1895.4371337890625,0.0,2952.28271484375,0.8780989646911621,1.0,0.0,3.0,1.0,0.0
18034980,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7961909770965576,0.3311256170272827,0.3013040423393249,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.930285096168518,0.5293092131614685,0.5036060214042664,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9990000128746032,0.7226839065551758,0.4653878211975097,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8668903112411499,0.4327769577503204,0.4128478765487671,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7012909650802612,0.2231638729572296,1.0221776962280271,285.0082397460937,284.95001220703125,299.02215576171875,295.4267272949219,297.5850830078125,297.1019287109375,285.0048217773437,1.0,0.6142255067825317,0.3453562557697296,0.3453562557697296,1.0,1.0,-3.248640298843384,0.8135460019111633,2.435094356536865,0.0820019021630287,0.9590316414833068,0.9590316414833068,0.0,175.06448364257812,141.0,60113.75,0.0,2924.950439453125,1.0,279.3412475585937,283.24493408203125,298.4035949707031,302.2623291015625,293.1499938964844,293.1499938964844,279.04998779296875,32422.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447413444519043,1.0,0.0,0.0,3.6845428943634033,3.6845667362213135,9.058588830157532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9837.150390625,0.0,1544.9224853515625,1895.4371337890625,0.0,2886.0439453125,0.9102520942687988,1.0,0.0,3.0,1.0,0.0
18035040,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7961909770965576,0.3311256170272827,0.3013040423393249,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.930285096168518,0.5293092131614685,0.5036060214042664,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9990000128746032,0.7226839065551758,0.4653878211975097,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8668903112411499,0.4327769577503204,0.4128478765487671,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7012909650802612,0.2231638729572296,1.0221776962280271,285.0082397460937,284.95001220703125,299.02215576171875,295.4267272949219,297.5850830078125,297.1019287109375,285.0048217773437,1.0,0.6142255067825317,0.3453562557697296,0.3453562557697296,1.0,1.0,-3.248640298843384,0.8135460019111633,2.435094356536865,0.0820019021630287,0.9590316414833068,0.9590316414833068,0.0,175.06448364257812,141.0,60113.75,0.0,2924.950439453125,1.0,279.3412475585937,283.24493408203125,298.4035949707031,302.2623291015625,293.1499938964844,293.1499938964844,279.04998779296875,32422.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447413444519043,1.0,0.0,0.0,3.6845428943634033,3.6845667362213135,9.058588830157532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9837.150390625,0.0,1544.9224853515625,1895.4371337890625,0.0,2886.0439453125,0.9102520942687988,1.0,0.0,3.0,1.0,0.0
18035100,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.80100417137146,0.3298601508140564,0.300258070230484,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.9368085265159608,0.5275681018829346,0.5020833015441895,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.9990000128746032,0.7253053188323975,0.4556945562362671,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8722477555274963,0.431527316570282,0.4117424488067627,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.7055694460868835,0.2223403751850128,1.0182830095291138,284.85528564453125,284.95001220703125,299.00341796875,295.4150085449219,297.585693359375,297.109619140625,284.8514709472656,1.0,0.6085779070854187,0.3455709218978882,0.3455709218978882,1.0,1.0,-3.227888345718384,0.8077241778373718,2.4201643466949463,0.0808845087885856,0.8512619137763977,0.8512619137763977,0.0,169.81011962890625,141.0,60679.32421875,0.0,2852.464599609375,1.0,279.0968322753906,283.0830383300781,298.4464111328125,302.4624938964844,293.1499938964844,293.1499938964844,279.04998779296875,37738.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509051203727722,1.0,0.0,0.0,3.6441071033477774,3.644131422042847,8.860853881742514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9477.9873046875,0.0,1539.608642578125,1895.4371337890625,0.0,2943.748779296875,0.9025757908821106,1.0,0.0,3.0,1.0,0.0
18035160,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8054628968238831,0.3284935653209686,0.2988648414611816,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9429303407669068,0.5256900787353516,0.5001574754714966,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9990000128746032,0.7280226945877075,0.4462834000587463,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8773691058158875,0.4301320016384125,0.4102818965911865,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7095620632171631,0.2214143127202987,1.013451337814331,284.8793029785156,284.95001220703125,298.9848327636719,295.4033203125,297.5858764648437,297.1162109375,284.8807067871094,1.0,0.6026954054832458,0.3459963202476501,0.3459963202476501,1.0,1.0,-3.2050180435180664,0.801808774471283,2.4032092094421387,0.0801160484552383,0.8382084369659424,0.8382084369659424,0.0,164.6864013671875,144.0,59942.14453125,0.0,2777.216064453125,1.0,279.0577697753906,283.1155700683594,298.4187316894531,302.3539123535156,293.1499938964844,293.1499938964844,279.3500061035156,39877.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519424200057983,1.0,0.0,0.0,3.5286004543304443,3.5286240577697754,8.308034011861309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.951171875,0.0,1430.3031005859375,1895.4371337890625,0.0,2953.467529296875,0.8814390897750854,1.0,0.0,3.0,1.0,0.0
18035220,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.8105231523513794,0.3268384635448456,0.2969796359539032,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.949738085269928,0.5230618119239807,0.497250884771347,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.9990000128746032,0.7345591187477112,0.4352434277534485,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.8832979798316956,0.428269475698471,0.4081290960311889,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.713808536529541,0.2200976461172104,1.0060300827026367,284.9728088378906,284.95001220703125,298.9482727050781,295.3799743652344,297.5950012207031,297.1402282714844,284.9720153808594,1.0,0.5956719517707825,0.3468472361564636,0.3468472361564636,1.0,1.0,-3.174445152282715,0.7947573661804199,2.379687786102295,0.0796000063419342,0.9065216183662416,0.9065216183662416,0.0,158.62155151367188,147.0,58761.6875,0.0,2682.423828125,1.0,279.3413391113281,283.2354736328125,298.3497009277344,302.13214111328125,293.1499938964844,293.1499938964844,279.04998779296875,34586.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421085476875305,1.0,0.0,0.0,3.606514692306519,3.606538057327272,8.678979952492227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9634.119140625,0.0,1474.8720703125,1895.4371337890625,0.0,2861.421630859375,0.8944455981254578,1.0,0.0,3.0,1.0,0.0
18035280,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.8105231523513794,0.3268384635448456,0.2969796359539032,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.949738085269928,0.5230618119239807,0.497250884771347,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.9990000128746032,0.7345591187477112,0.4352434277534485,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.8832979798316956,0.428269475698471,0.4081290960311889,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.713808536529541,0.2200976461172104,1.0060300827026367,284.9728088378906,284.95001220703125,298.9482727050781,295.3799743652344,297.5950012207031,297.1402282714844,284.9720153808594,1.0,0.5956719517707825,0.3468472361564636,0.3468472361564636,1.0,1.0,-3.174445152282715,0.7947573661804199,2.379687786102295,0.0796000063419342,0.9065216183662416,0.9065216183662416,0.0,158.62155151367188,147.0,58761.6875,0.0,2682.423828125,1.0,279.3413391113281,283.2354736328125,298.3497009277344,302.13214111328125,293.1499938964844,293.1499938964844,279.04998779296875,34586.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421085476875305,1.0,0.0,0.0,3.606514692306519,3.606538057327272,8.678979952492227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9634.119140625,0.0,1474.8720703125,1895.4371337890625,0.0,2861.421630859375,0.8944455981254578,1.0,0.0,3.0,1.0,0.0
18035340,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.811201810836792,0.3244827687740326,0.2949672341346741,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9508813619613647,0.5197242498397827,0.4942324161529541,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9990000128746032,0.7386143207550049,0.4311896562576294,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8844814300537109,0.4258186519145965,0.4059160649776459,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7143408060073853,0.2184764295816421,0.9989196062088012,284.9004821777344,284.95001220703125,298.9125671386719,295.3566589355469,297.5916748046875,297.14703369140625,284.9007263183594,1.0,0.5913982391357422,0.3476981520652771,0.3476981520652771,1.0,1.0,-3.1523079872131348,0.7902883887290955,2.3620195388793945,0.0800410285592079,0.8231667280197144,0.8231667280197144,0.0,155.9803466796875,165.0,58748.609375,0.0,2624.221923828125,1.0,279.0589294433594,283.1524353027344,298.3637390136719,302.2132263183594,293.1499938964844,293.1499938964844,279.3500061035156,39664.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472872376441956,1.0,0.0,0.0,3.430131673812866,3.430154323577881,7.850817382859532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.607421875,0.0,1327.8057861328125,1895.4371337890625,0.0,2909.869140625,0.8598484992980957,1.0,0.0,3.0,1.0,0.0
18035400,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.811201810836792,0.3244827687740326,0.2949672341346741,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9508813619613647,0.5197242498397827,0.4942324161529541,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9990000128746032,0.7386143207550049,0.4311896562576294,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8844814300537109,0.4258186519145965,0.4059160649776459,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7143408060073853,0.2184764295816421,0.9989196062088012,284.9004821777344,284.95001220703125,298.9125671386719,295.3566589355469,297.5916748046875,297.14703369140625,284.9007263183594,1.0,0.5913982391357422,0.3476981520652771,0.3476981520652771,1.0,1.0,-3.1523079872131348,0.7902883887290955,2.3620195388793945,0.0800410285592079,0.8231667280197144,0.8231667280197144,0.0,155.9803466796875,165.0,58748.609375,0.0,2624.221923828125,1.0,279.0589294433594,283.1524353027344,298.3637390136719,302.2132263183594,293.1499938964844,293.1499938964844,279.3500061035156,39664.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472872376441956,1.0,0.0,0.0,3.430131673812866,3.430154323577881,7.850817382859532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.607421875,0.0,1327.8057861328125,1895.4371337890625,0.0,2909.869140625,0.8598484992980957,1.0,0.0,3.0,1.0,0.0
18035460,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8039173483848572,0.3228659927845001,0.2935323119163513,296.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9413625001907348,0.5171890258789062,0.4918418526649475,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.9990000128746032,0.7409685850143433,0.4407892227172851,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8766499161720276,0.4240449368953705,0.4042521715164184,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.707698404788971,0.2171723544597625,0.9934563040733336,284.991943359375,284.95001220703125,298.8778076171875,295.3334045410156,297.5865173339844,297.1503601074219,284.9914855957031,1.0,0.5940230488777161,0.348486065864563,0.348486065864563,1.0,1.0,-3.1506505012512207,0.7920621037483215,2.358588218688965,0.0818384662270546,0.9024031162261964,0.9024031162261964,0.0,159.9971160888672,183.0,58087.796875,0.0,2642.560302734375,1.0,279.34063720703125,283.2640075683594,298.30645751953125,302.03466796875,293.1499938964844,293.1499938964844,279.04998779296875,33781.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381961584091187,1.0,0.0,0.0,3.53869366645813,3.5387163162231445,8.355631280210218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9529.6083984375,0.0,1396.7335205078125,1895.4371337890625,0.0,2824.866455078125,0.8787477612495422,1.0,0.0,3.0,1.0,0.0
18035520,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8039173483848572,0.3228659927845001,0.2935323119163513,296.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9413625001907348,0.5171890258789062,0.4918418526649475,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.9990000128746032,0.7409685850143433,0.4407892227172851,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8766499161720276,0.4240449368953705,0.4042521715164184,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.707698404788971,0.2171723544597625,0.9934563040733336,284.991943359375,284.95001220703125,298.8778076171875,295.3334045410156,297.5865173339844,297.1503601074219,284.9914855957031,1.0,0.5940230488777161,0.348486065864563,0.348486065864563,1.0,1.0,-3.1506505012512207,0.7920621037483215,2.358588218688965,0.0818384662270546,0.9024031162261964,0.9024031162261964,0.0,159.9971160888672,183.0,58087.796875,0.0,2642.560302734375,1.0,279.34063720703125,283.2640075683594,298.30645751953125,302.03466796875,293.1499938964844,293.1499938964844,279.04998779296875,33781.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381961584091187,1.0,0.0,0.0,3.53869366645813,3.5387163162231445,8.355631280210218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9529.6083984375,0.0,1396.7335205078125,1895.4371337890625,0.0,2824.866455078125,0.8787477612495422,1.0,0.0,3.0,1.0,0.0
18035580,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.7900741696357727,0.3203569054603576,0.2918175756931305,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.9232353568077089,0.5137515068054199,0.4891864955425262,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9990000128746032,0.7382993698120117,0.4609776139259338,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8622871041297913,0.4215452671051025,0.4024392962455749,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.6951610445976257,0.2153744250535965,0.9877513647079468,284.9166259765625,284.95001220703125,298.8440856933594,295.3101806640625,297.5603942871094,297.12481689453125,284.9169616699219,1.0,0.60085529088974,0.3492740094661712,0.3492740094661712,1.0,1.0,-3.1606240272521973,0.7974732518196106,2.3631505966186523,0.0849639996886253,0.8299210071563721,0.8299210071563721,0.0,169.33135986328125,201.0,58654.30859375,0.0,2712.64453125,1.0,279.0592956542969,283.1696472167969,298.3286437988281,302.16180419921875,293.1499938964844,293.1499938964844,279.3500061035156,38476.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457233905792236,1.0,0.0,0.0,3.4111766815185547,3.4111990928649902,7.76429033066961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.802734375,0.0,1300.6627197265625,1895.4371337890625,0.0,2895.232177734375,0.8546820878982544,1.0,0.0,3.0,1.0,0.0
18035640,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.7900741696357727,0.3203569054603576,0.2918175756931305,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.9232353568077089,0.5137515068054199,0.4891864955425262,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9990000128746032,0.7382993698120117,0.4609776139259338,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8622871041297913,0.4215452671051025,0.4024392962455749,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.6951610445976257,0.2153744250535965,0.9877513647079468,284.9166259765625,284.95001220703125,298.8440856933594,295.3101806640625,297.5603942871094,297.12481689453125,284.9169616699219,1.0,0.60085529088974,0.3492740094661712,0.3492740094661712,1.0,1.0,-3.1606240272521973,0.7974732518196106,2.3631505966186523,0.0849639996886253,0.8299210071563721,0.8299210071563721,0.0,169.33135986328125,201.0,58654.30859375,0.0,2712.64453125,1.0,279.0592956542969,283.1696472167969,298.3286437988281,302.16180419921875,293.1499938964844,293.1499938964844,279.3500061035156,38476.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457233905792236,1.0,0.0,0.0,3.4111766815185547,3.4111990928649902,7.76429033066961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.802734375,0.0,1300.6627197265625,1895.4371337890625,0.0,2895.232177734375,0.8546820878982544,1.0,0.0,3.0,1.0,0.0
18035700,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.7821990251541138,0.3193736672401428,0.2909968793392181,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9129793643951416,0.5123149156570435,0.4878897368907928,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9990000128746032,0.7360095977783203,0.473327100276947,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8542247414588928,0.4205294251441955,0.4015601277351379,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.6878966093063354,0.2145292460918426,0.984737753868103,285.02215576171875,284.95001220703125,298.82763671875,295.298583984375,297.54638671875,297.11041259765625,285.0234680175781,1.0,0.6052985787391663,0.3496679663658142,0.3496679663658142,1.0,1.0,-3.1682400703430176,0.8010116219520569,2.3672282695770264,0.0867411345243454,0.9062570333480836,0.9062570333480836,0.0,175.3004913330078,201.0,58053.640625,0.0,2760.191650390625,1.0,279.29644775390625,283.2890319824219,298.26953125,301.9538879394531,293.1499938964844,293.1499938964844,279.3500061035156,33617.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402351140975952,1.0,0.0,0.0,3.470918893814087,3.4709408283233643,8.038633723117528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.50390625,0.0,1325.9552001953125,1895.4371337890625,0.0,2843.912109375,0.8654676675796509,1.0,0.0,3.0,1.0,0.0
18035760,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7745010852813721,0.3184233009815216,0.2904035747051239,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9033618569374084,0.5109304189682007,0.4868541359901428,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9990000128746032,0.7330507040023804,0.4862981736660003,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8463751673698425,0.4195791184902191,0.4009159505367279,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6806919574737549,0.2137055248022079,0.9822432994842528,285.0025939941406,284.95001220703125,298.8114624023437,295.2870178222656,297.53082275390625,297.0944519042969,285.00115966796875,1.0,0.6102896332740784,0.3497480154037475,0.3497480154037475,1.0,1.0,-3.178100347518921,0.8044074773788452,2.373692989349365,0.0879023149609565,0.9144932627677916,0.9144932627677916,0.0,181.8109588623047,204.0,58325.8046875,0.0,2815.477294921875,1.0,279.3412170410156,283.2705993652344,298.2711181640625,302.0102844238281,293.1499938964844,293.1499938964844,279.04998779296875,32936.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390633463859558,1.0,0.0,0.0,3.549180507659912,3.549202919006348,8.405227731600462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.771484375,0.0,1401.57861328125,1895.4371337890625,0.0,2832.96533203125,0.8802376389503479,1.0,0.0,3.0,1.0,0.0
18035820,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7624812722206116,0.3155271708965301,0.2883891463279724,296.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8892459273338318,0.5070982575416565,0.4838868081569671,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9990000128746032,0.7246026992797852,0.5058743357658386,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8344982266426086,0.4167947173118591,0.398888885974884,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.6694093942642212,0.2114890813827514,0.9748166799545288,284.9112854003906,284.95001220703125,298.78009033203125,295.263916015625,297.491455078125,297.0517578125,284.9115905761719,1.0,0.6162346005439758,0.3499081432819366,0.3499081432819366,1.0,1.0,-3.1842846870422363,0.8068041801452637,2.3774805068969727,0.0892179310321807,0.8324047923088074,0.8324047923088074,0.0,191.6741485595703,207.0,58864.453125,0.0,2881.718994140625,1.0,279.0591735839844,283.16339111328125,298.2894287109375,302.139892578125,293.1499938964844,293.1499938964844,279.3500061035156,38464.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481394648551941,1.0,0.0,0.0,3.428305625915528,3.428328037261963,7.842461400286993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.74609375,0.0,1317.5430908203125,1895.4371337890625,0.0,2917.84765625,0.8583365082740784,1.0,0.0,3.0,1.0,0.0
18035880,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7624812722206116,0.3155271708965301,0.2883891463279724,296.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8892459273338318,0.5070982575416565,0.4838868081569671,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9990000128746032,0.7246026992797852,0.5058743357658386,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8344982266426086,0.4167947173118591,0.398888885974884,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.6694093942642212,0.2114890813827514,0.9748166799545288,284.9112854003906,284.95001220703125,298.78009033203125,295.263916015625,297.491455078125,297.0517578125,284.9115905761719,1.0,0.6162346005439758,0.3499081432819366,0.3499081432819366,1.0,1.0,-3.1842846870422363,0.8068041801452637,2.3774805068969727,0.0892179310321807,0.8324047923088074,0.8324047923088074,0.0,191.6741485595703,207.0,58864.453125,0.0,2881.718994140625,1.0,279.0591735839844,283.16339111328125,298.2894287109375,302.139892578125,293.1499938964844,293.1499938964844,279.3500061035156,38464.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481394648551941,1.0,0.0,0.0,3.428305625915528,3.428328037261963,7.842461400286993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.74609375,0.0,1317.5430908203125,1895.4371337890625,0.0,2917.84765625,0.8583365082740784,1.0,0.0,3.0,1.0,0.0
18035940,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.7512471079826355,0.3132273852825165,0.2865829467773437,296.9141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.8757131695747375,0.5038555860519409,0.4811059832572937,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.9893552660942078,0.7190625071525574,0.5042431354522705,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.823168158531189,0.4144852757453918,0.3970024585723877,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.658625602722168,0.209455594420433,0.9673194289207458,284.9814758300781,284.95001220703125,298.75,295.2408447265625,297.4690856933594,297.03240966796875,284.9801025390625,1.0,0.6189760565757751,0.3500682413578033,0.3500682413578033,1.0,1.0,-3.1655759811401367,0.8013642430305481,2.3642117977142334,0.0881648659706115,0.8978262543678284,0.8978262543678284,0.0,201.14697265625,210.0,57967.984375,0.0,2894.369384765625,1.0,279.3406677246094,283.2593078613281,298.22271728515625,301.9527587890625,293.1499938964844,293.1499938964844,279.6499938964844,33899.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410254716873169,1.0,0.0,0.0,3.5363879203796387,3.5364105701446533,8.344745765498374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.0302734375,0.0,1395.1759033203125,1895.4371337890625,0.0,2851.2978515625,0.8781130909919739,1.0,0.0,3.0,1.0,0.0
18036000,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.7512471079826355,0.3132273852825165,0.2865829467773437,296.9141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.8757131695747375,0.5038555860519409,0.4811059832572937,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.9893552660942078,0.7190625071525574,0.5042431354522705,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.823168158531189,0.4144852757453918,0.3970024585723877,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.658625602722168,0.209455594420433,0.9673194289207458,284.9814758300781,284.95001220703125,298.75,295.2408447265625,297.4690856933594,297.03240966796875,284.9801025390625,1.0,0.6189760565757751,0.3500682413578033,0.3500682413578033,1.0,1.0,-3.1655759811401367,0.8013642430305481,2.3642117977142334,0.0881648659706115,0.8978262543678284,0.8978262543678284,0.0,201.14697265625,210.0,57967.984375,0.0,2894.369384765625,1.0,279.3406677246094,283.2593078613281,298.22271728515625,301.9527587890625,293.1499938964844,293.1499938964844,279.6499938964844,33899.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410254716873169,1.0,0.0,0.0,3.5363879203796387,3.5364105701446533,8.344745765498374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.0302734375,0.0,1395.1759033203125,1895.4371337890625,0.0,2851.2978515625,0.8781130909919739,1.0,0.0,3.0,1.0,0.0
18036060,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.7438973784446716,0.3111401200294494,0.2849483788013458,296.9139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.86675626039505,0.5008403658866882,0.4785212874412536,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.981324017047882,0.7164379954338074,0.5023277997970581,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8155436515808105,0.4123532176017761,0.3952538669109344,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.6514264345169067,0.2076080441474914,0.9601917266845704,285.0292663574219,284.95001220703125,298.7216491699219,295.2149963378906,297.4574584960937,297.02667236328125,285.0259094238281,1.0,0.6201351881027222,0.3503866493701935,0.3503866493701935,1.0,1.0,-3.147517681121826,0.7965711951255798,2.3509466648101807,0.0874085798859596,0.9871643781661988,0.9871643781661988,0.0,207.4123077392578,213.0,57269.0,0.0,2890.958251953125,1.0,279.6413269042969,283.3328552246094,298.2000732421875,301.87164306640625,293.1499938964844,293.1499938964844,279.3500061035156,31623.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354188799858093,1.0,0.0,0.0,3.712372541427612,3.7123963832855225,9.195945835926976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.125,0.0,1570.3673095703125,1895.4371337890625,0.0,2798.945068359375,0.9160526394844056,1.0,0.0,3.0,1.0,0.0
