time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036120,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.7438973784446716,0.3111401200294494,0.2849483788013458,296.9139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.86675626039505,0.5008403658866882,0.4785212874412536,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.981324017047882,0.7164379954338074,0.5023277997970581,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8155436515808105,0.4123532176017761,0.3952538669109344,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.6514264345169067,0.2076080441474914,0.9601917266845704,285.0292663574219,284.95001220703125,298.7216491699219,295.2149963378906,297.4574584960937,297.02667236328125,285.0259094238281,1.0,0.6201351881027222,0.3503866493701935,0.3503866493701935,1.0,1.0,-3.147517681121826,0.7965711951255798,2.3509466648101807,0.0874085798859596,0.9871643781661988,0.9871643781661988,0.0,207.4123077392578,213.0,57269.0,0.0,2890.958251953125,1.0,279.6413269042969,283.3328552246094,298.2000732421875,301.87164306640625,293.1499938964844,293.1499938964844,279.3500061035156,31623.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354188799858093,1.0,0.0,0.0,3.712372541427612,3.7123963832855225,9.195945835926976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.125,0.0,1570.3673095703125,1895.4371337890625,0.0,2798.945068359375,0.9160526394844056,1.0,0.0,3.0,1.0,0.0
18036180,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7368637919425964,0.3078888058662414,0.282559722661972,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8584161996841431,0.4965669810771942,0.4750891327857971,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9733708500862122,0.7123064994812012,0.499981939792633,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8080514073371887,0.4091095328330993,0.3927502036094665,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.6447665691375732,0.2052013128995895,0.9513956308364868,284.87506103515625,284.95001220703125,298.6952514648437,295.1837463378906,297.4420166015625,297.015380859375,284.8770446777344,1.0,0.620212972164154,0.3507050275802612,0.3507050275802612,1.0,1.0,-3.124124526977539,0.7900862693786621,2.334038257598877,0.0862980782985687,0.8565060496330261,0.8565060496330261,0.0,212.87954711914065,216.0,57596.9375,0.0,2872.34716796875,1.0,279.3570556640625,283.1747741699219,298.21466064453125,301.99566650390625,293.1499938964844,293.1499938964844,279.6499938964844,39192.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458329439163208,1.0,0.0,0.0,3.60298490524292,3.603008985519409,8.661999686410127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.7783203125,0.0,1505.068359375,1895.4371337890625,0.0,2896.2578125,0.8969933390617371,1.0,0.0,3.0,1.0,0.0
18036240,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7368637919425964,0.3078888058662414,0.282559722661972,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8584161996841431,0.4965669810771942,0.4750891327857971,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9733708500862122,0.7123064994812012,0.499981939792633,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8080514073371887,0.4091095328330993,0.3927502036094665,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.6447665691375732,0.2052013128995895,0.9513956308364868,284.87506103515625,284.95001220703125,298.6952514648437,295.1837463378906,297.4420166015625,297.015380859375,284.8770446777344,1.0,0.620212972164154,0.3507050275802612,0.3507050275802612,1.0,1.0,-3.124124526977539,0.7900862693786621,2.334038257598877,0.0862980782985687,0.8565060496330261,0.8565060496330261,0.0,212.87954711914065,216.0,57596.9375,0.0,2872.34716796875,1.0,279.3570556640625,283.1747741699219,298.21466064453125,301.99566650390625,293.1499938964844,293.1499938964844,279.6499938964844,39192.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458329439163208,1.0,0.0,0.0,3.60298490524292,3.603008985519409,8.661999686410127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.7783203125,0.0,1505.068359375,1895.4371337890625,0.0,2896.2578125,0.8969933390617371,1.0,0.0,3.0,1.0,0.0
18036300,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7337453365325928,0.306632936000824,0.2813106477260589,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8547520637512207,0.4947925508022308,0.4732877910137176,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9697394967079164,0.7109351754188538,0.4988042712211609,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8045680522918701,0.4077621698379516,0.3913930058479309,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.6417778730392456,0.2041181176900863,0.9465798139572144,284.9929504394531,284.95001220703125,298.6827392578125,295.166259765625,297.43658447265625,297.0125427246094,284.9945373535156,1.0,0.6199420094490051,0.3508642315864563,0.3508642315864563,1.0,1.0,-3.1116130352020264,0.7865856885910034,2.3250274658203125,0.0855395272374153,0.930021345615387,0.930021345615387,0.0,215.16036987304688,216.0,56562.84375,0.0,2859.052490234375,1.0,279.600341796875,283.3105773925781,298.1382141113281,301.747314453125,293.1499938964844,293.1499938964844,279.6499938964844,34709.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398297429084778,1.0,0.0,0.0,3.637365102767944,3.637388944625856,8.828097293189785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.490234375,0.0,1509.535400390625,1895.4371337890625,0.0,2840.124267578125,0.9032003283500672,1.0,0.0,3.0,1.0,0.0
18036360,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.7314295172691345,0.3055499494075775,0.2803910374641418,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.8519728779792786,0.493200421333313,0.4718441367149353,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.9670496582984924,0.7098383903503418,0.4980776011943817,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.8019005656242371,0.4065730571746826,0.3903279602527618,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.6394515633583069,0.2031406909227371,0.9424716234207152,284.978271484375,284.95001220703125,298.6706848144531,295.1475524902344,297.43280029296875,297.0113525390625,284.9765014648437,1.0,0.6196925640106201,0.3512327969074249,0.3512327969074249,1.0,1.0,-3.1016762256622314,0.7844486236572266,2.317227602005005,0.0856325700879097,0.9328200221061708,0.9328200221061708,0.0,216.8916015625,219.0,56453.25,0.0,2848.112060546875,1.0,279.6427001953125,283.300537109375,298.12548828125,301.7645874023437,293.1499938964844,293.1499938964844,279.3500061035156,34126.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376672863960266,1.0,0.0,0.0,3.6901917457580566,3.690215826034546,9.086385830414656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.759765625,0.0,1564.176025390625,1895.4371337890625,0.0,2819.928466796875,0.9127135276794434,1.0,0.0,3.0,1.0,0.0
18036420,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7261678576469421,0.3025491237640381,0.2780683040618896,296.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.845870852470398,0.4891318082809448,0.4684226810932159,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.9606870412826538,0.7061768770217896,0.4959366023540497,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7959535717964172,0.4034453332424164,0.3877564668655395,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.6344358325004578,0.2007910311222076,0.933324933052063,284.88702392578125,284.95001220703125,298.6477966308594,295.10675048828125,297.42236328125,297.0047912597656,284.8887023925781,1.0,0.6189090609550476,0.3519698679447174,0.3519698679447174,1.0,1.0,-3.078115940093994,0.7790435552597046,2.299072265625,0.0858231261372566,0.8321941494941711,0.8321941494941711,0.0,220.67721557617188,207.0,56396.0,0.0,2820.6728515625,1.0,279.35772705078125,283.2031555175781,298.12237548828125,301.8291320800781,293.1499938964844,293.1499938964844,279.6499938964844,40314.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447058796882629,1.0,0.0,0.0,3.5032670497894287,3.5032904148101807,8.189168738681474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.98046875,0.0,1406.948486328125,1895.4371337890625,0.0,2885.712158203125,0.8764911890029907,1.0,0.0,3.0,1.0,0.0
18036480,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7261678576469421,0.3025491237640381,0.2780683040618896,296.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.845870852470398,0.4891318082809448,0.4684226810932159,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.9606870412826538,0.7061768770217896,0.4959366023540497,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7959535717964172,0.4034453332424164,0.3877564668655395,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.6344358325004578,0.2007910311222076,0.933324933052063,284.88702392578125,284.95001220703125,298.6477966308594,295.10675048828125,297.42236328125,297.0047912597656,284.8887023925781,1.0,0.6189090609550476,0.3519698679447174,0.3519698679447174,1.0,1.0,-3.078115940093994,0.7790435552597046,2.299072265625,0.0858231261372566,0.8321941494941711,0.8321941494941711,0.0,220.67721557617188,207.0,56396.0,0.0,2820.6728515625,1.0,279.35772705078125,283.2031555175781,298.12237548828125,301.8291320800781,293.1499938964844,293.1499938964844,279.6499938964844,40314.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447058796882629,1.0,0.0,0.0,3.5032670497894287,3.5032904148101807,8.189168738681474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.98046875,0.0,1406.948486328125,1895.4371337890625,0.0,2885.712158203125,0.8764911890029907,1.0,0.0,3.0,1.0,0.0
18036540,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7262142896652222,0.3003960251808166,0.2758443653583526,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.8461706638336182,0.4859251976013183,0.4650963246822357,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.962160587310791,0.7038993835449219,0.4940523207187652,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7963955402374268,0.4010292589664459,0.3851981163024902,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6339625120162964,0.1988207846879959,0.9234758615493774,284.9794006347656,284.95001220703125,298.6264343261719,295.0617370605469,297.4160461425781,297.0032653808594,284.9782409667969,1.0,0.6137057542800903,0.3527069389820099,0.3527069389820099,1.0,1.0,-3.0542593002319336,0.7735037803649902,2.280755519866944,0.0860740393400192,0.904998779296875,0.904998779296875,0.0,217.1460418701172,195.0,55259.94140625,0.0,2754.81689453125,1.0,279.64117431640625,283.3187561035156,298.0333557128906,301.5981750488281,293.1499938964844,293.1499938964844,279.3500061035156,34416.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352030515670776,1.0,0.0,0.0,3.591762065887451,3.591785430908203,8.608122357145476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.0048828125,0.0,1457.6759033203125,1895.4371337890625,0.0,2796.93212890625,0.8910070657730103,1.0,0.0,3.0,1.0,0.0
18036600,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7262142896652222,0.3003960251808166,0.2758443653583526,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.8461706638336182,0.4859251976013183,0.4650963246822357,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.962160587310791,0.7038993835449219,0.4940523207187652,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7963955402374268,0.4010292589664459,0.3851981163024902,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6339625120162964,0.1988207846879959,0.9234758615493774,284.9794006347656,284.95001220703125,298.6264343261719,295.0617370605469,297.4160461425781,297.0032653808594,284.9782409667969,1.0,0.6137057542800903,0.3527069389820099,0.3527069389820099,1.0,1.0,-3.0542593002319336,0.7735037803649902,2.280755519866944,0.0860740393400192,0.904998779296875,0.904998779296875,0.0,217.1460418701172,195.0,55259.94140625,0.0,2754.81689453125,1.0,279.64117431640625,283.3187561035156,298.0333557128906,301.5981750488281,293.1499938964844,293.1499938964844,279.3500061035156,34416.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352030515670776,1.0,0.0,0.0,3.591762065887451,3.591785430908203,8.608122357145476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.0048828125,0.0,1457.6759033203125,1895.4371337890625,0.0,2796.93212890625,0.8910070657730103,1.0,0.0,3.0,1.0,0.0
18036660,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.728503406047821,0.2975649237632751,0.2732459008693695,296.88458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8493109345436096,0.4819796979427337,0.4613440930843353,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.966967761516571,0.7002884149551392,0.4916157126426697,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7996947765350342,0.3980036675930023,0.3822774887084961,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6355512738227844,0.1965788006782531,0.9127184152603148,284.89752197265625,284.95001220703125,298.6064758300781,295.0128479003906,297.4082946777344,296.9994506835937,284.8977355957031,1.0,0.6063003540039062,0.3534867465496063,0.3534867465496063,1.0,1.0,-3.027260065078736,0.7670373916625977,2.2602226734161377,0.0861669704318046,0.8158430457115173,0.8158430457115173,0.0,210.0713348388672,183.0,55101.79296875,0.0,2665.452880859375,1.0,279.3591003417969,283.2295227050781,298.0250549316406,301.6515197753906,293.1499938964844,293.1499938964844,279.6499938964844,40052.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416328430175781,1.0,0.0,0.0,3.4027204513549805,3.402742862701416,7.725842010586348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.68359375,0.0,1303.3359375,1895.4371337890625,0.0,2856.974609375,0.8541799187660217,1.0,0.0,3.0,1.0,0.0
18036720,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.728503406047821,0.2975649237632751,0.2732459008693695,296.88458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8493109345436096,0.4819796979427337,0.4613440930843353,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.966967761516571,0.7002884149551392,0.4916157126426697,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7996947765350342,0.3980036675930023,0.3822774887084961,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6355512738227844,0.1965788006782531,0.9127184152603148,284.89752197265625,284.95001220703125,298.6064758300781,295.0128479003906,297.4082946777344,296.9994506835937,284.8977355957031,1.0,0.6063003540039062,0.3534867465496063,0.3534867465496063,1.0,1.0,-3.027260065078736,0.7670373916625977,2.2602226734161377,0.0861669704318046,0.8158430457115173,0.8158430457115173,0.0,210.0713348388672,183.0,55101.79296875,0.0,2665.452880859375,1.0,279.3591003417969,283.2295227050781,298.0250549316406,301.6515197753906,293.1499938964844,293.1499938964844,279.6499938964844,40052.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416328430175781,1.0,0.0,0.0,3.4027204513549805,3.402742862701416,7.725842010586348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.68359375,0.0,1303.3359375,1895.4371337890625,0.0,2856.974609375,0.8541799187660217,1.0,0.0,3.0,1.0,0.0
18036780,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.7331701517105103,0.295497179031372,0.270910382270813,296.88641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.8552990555763245,0.4788014590740204,0.4578478038311004,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.97480970621109,0.6978850960731506,0.4895193576812744,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.8057751059532166,0.3956156075000763,0.3795431852340698,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.6391323804855347,0.1946896463632583,0.902198076248169,284.977294921875,284.95001220703125,298.58770751953125,294.96051025390625,297.4037475585937,296.9994201660156,284.9762268066406,1.0,0.5976711511611938,0.3542665243148803,0.3542665243148803,1.0,1.0,-3.0017900466918945,0.7610604763031006,2.240729570388794,0.085694782435894,0.8816685676574707,0.8816685676574707,0.0,200.50393676757807,171.0,53971.6953125,0.0,2567.64453125,1.0,279.64031982421875,283.3343811035156,297.9307556152344,301.4163513183594,293.1499938964844,293.1499938964844,279.95001220703125,34439.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831940770149231,1.0,0.0,0.0,3.492164134979248,3.492186546325684,8.137342888403509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.92236328125,0.0,1353.3846435546875,1895.4371337890625,0.0,2766.52001953125,0.8686830997467041,1.0,0.0,3.0,1.0,0.0
18036840,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.7331701517105103,0.295497179031372,0.270910382270813,296.88641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.8552990555763245,0.4788014590740204,0.4578478038311004,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.97480970621109,0.6978850960731506,0.4895193576812744,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.8057751059532166,0.3956156075000763,0.3795431852340698,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.6391323804855347,0.1946896463632583,0.902198076248169,284.977294921875,284.95001220703125,298.58770751953125,294.96051025390625,297.4037475585937,296.9994201660156,284.9762268066406,1.0,0.5976711511611938,0.3542665243148803,0.3542665243148803,1.0,1.0,-3.0017900466918945,0.7610604763031006,2.240729570388794,0.085694782435894,0.8816685676574707,0.8816685676574707,0.0,200.50393676757807,171.0,53971.6953125,0.0,2567.64453125,1.0,279.64031982421875,283.3343811035156,297.9307556152344,301.4163513183594,293.1499938964844,293.1499938964844,279.95001220703125,34439.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831940770149231,1.0,0.0,0.0,3.492164134979248,3.492186546325684,8.137342888403509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.92236328125,0.0,1353.3846435546875,1895.4371337890625,0.0,2766.52001953125,0.8686830997467041,1.0,0.0,3.0,1.0,0.0
18036900,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.7361732125282288,0.2945627868175506,0.2698306739330292,296.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.8591188192367554,0.4773198366165161,0.4561963379383087,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.9793661236763,0.6967978477478027,0.4885528981685638,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.8095241785049438,0.3945187926292419,0.3782614767551422,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.6415346264839172,0.1938247382640838,0.8972421884536743,285.0632019042969,284.95001220703125,298.5787658691406,294.9331359863281,297.40216064453125,297.0001220703125,285.0640563964844,1.0,0.593134880065918,0.3546563982963562,0.3546563982963562,1.0,1.0,-2.989845037460327,0.7583233714103699,2.231521844863892,0.0853013917803764,0.9615334272384644,0.9615334272384644,0.0,195.2219390869141,171.0,53106.875,0.0,2518.23828125,1.0,279.8959350585937,283.44110107421875,297.8836669921875,301.2471923828125,293.1499938964844,293.1499938964844,279.95001220703125,31664.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259393572807312,1.0,0.0,0.0,3.575303077697754,3.575325489044189,8.529410706614726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.5341796875,0.0,1419.868408203125,1895.4371337890625,0.0,2710.678466796875,0.8867060542106628,1.0,0.0,3.0,1.0,0.0
18036960,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.7396742105484009,0.2936277091503143,0.2688446044921875,296.89013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8635407090187073,0.475838303565979,0.4546512067317962,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9842910766601562,0.6956661343574524,0.4876951575279236,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.813694953918457,0.3934274315834045,0.3770707249641418,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.6443833708763123,0.1929838061332702,0.8925648331642151,285.02789306640625,284.95001220703125,298.5700378417969,294.905029296875,297.40093994140625,297.0011291503906,285.0238342285156,1.0,0.5885228514671326,0.3551142811775207,0.3551142811775207,1.0,1.0,-2.9787168502807617,0.7560194134712219,2.222697496414185,0.0850583091378212,0.971011996269226,0.971011996269226,0.0,189.6792907714844,159.0,53144.44921875,0.0,2469.375732421875,1.0,279.941650390625,283.407958984375,297.88311767578125,301.302001953125,293.1499938964844,293.1499938964844,279.6499938964844,31591.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249719142913818,1.0,0.0,0.0,3.669858455657959,3.669881820678711,8.986527291199309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.1513671875,0.0,1522.212158203125,1895.4371337890625,0.0,2701.690673828125,0.9063206315040588,1.0,0.0,3.0,1.0,0.0
18037020,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.7458378076553345,0.2906133830547333,0.2660730481147766,296.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8716513514518738,0.4716406166553497,0.4506601393222809,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9925771951675416,0.6913718581199646,0.4848305284976959,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8210493922233582,0.3901901841163635,0.3739351630210876,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.6495326161384583,0.1907228082418441,0.8814627528190613,284.8756408691406,284.95001220703125,298.55328369140625,294.8468322753906,297.39471435546875,296.9981384277344,284.8775939941406,1.0,0.5787267684936523,0.3560300767421722,0.3560300767421722,1.0,1.0,-2.9500389099121094,0.7493343353271484,2.200704574584961,0.0840286985039711,0.8407360911369324,0.8407360911369324,0.0,179.1809844970703,147.0,53268.4609375,0.0,2364.0576171875,1.0,279.6575012207031,283.2548217773437,297.8780517578125,301.392578125,293.1499938964844,293.1499938964844,279.95001220703125,39666.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357762694358826,1.0,0.0,0.0,3.5363848209381104,3.5364084243774414,8.344730417775281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.95947265625,0.0,1436.983642578125,1895.4371337890625,0.0,2802.279541015625,0.8827950358390808,1.0,0.0,3.0,1.0,0.0
18037080,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.7458378076553345,0.2906133830547333,0.2660730481147766,296.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8716513514518738,0.4716406166553497,0.4506601393222809,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9925771951675416,0.6913718581199646,0.4848305284976959,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8210493922233582,0.3901901841163635,0.3739351630210876,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.6495326161384583,0.1907228082418441,0.8814627528190613,284.8756408691406,284.95001220703125,298.55328369140625,294.8468322753906,297.39471435546875,296.9981384277344,284.8775939941406,1.0,0.5787267684936523,0.3560300767421722,0.3560300767421722,1.0,1.0,-2.9500389099121094,0.7493343353271484,2.200704574584961,0.0840286985039711,0.8407360911369324,0.8407360911369324,0.0,179.1809844970703,147.0,53268.4609375,0.0,2364.0576171875,1.0,279.6575012207031,283.2548217773437,297.8780517578125,301.392578125,293.1499938964844,293.1499938964844,279.95001220703125,39666.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357762694358826,1.0,0.0,0.0,3.5363848209381104,3.5364084243774414,8.344730417775281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.95947265625,0.0,1436.983642578125,1895.4371337890625,0.0,2802.279541015625,0.8827950358390808,1.0,0.0,3.0,1.0,0.0
18037140,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.753390908241272,0.2884352505207062,0.2635282874107361,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.8813550472259521,0.4682834446430206,0.4468781948089599,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.9990000128746032,0.6886284351348877,0.479559987783432,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.8295332789421082,0.3876242935657501,0.3709319829940796,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.655734121799469,0.188760444521904,0.8703280687332153,284.9733581542969,284.95001220703125,298.5373229980469,294.7862548828125,297.3905334472656,296.9977111816406,284.971435546875,1.0,0.5683457851409912,0.3569458425045013,0.3569458425045013,1.0,1.0,-2.9192821979522705,0.7419039011001587,2.1773784160614014,0.083168551325798,0.9121291637420654,0.9121291637420654,0.0,168.32127380371094,135.0,52005.3203125,0.0,2255.044921875,1.0,279.9414367675781,283.37481689453125,297.7611694335937,301.1295471191406,293.1499938964844,293.1499938964844,279.6499938964844,34331.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267855644226074,1.0,0.0,0.0,3.6215744018554688,3.6215980052948,8.751613336244191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.5791015625,0.0,1489.389404296875,1895.4371337890625,0.0,2718.542724609375,0.8975516557693481,1.0,0.0,3.0,1.0,0.0
18037200,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.753390908241272,0.2884352505207062,0.2635282874107361,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.8813550472259521,0.4682834446430206,0.4468781948089599,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.9990000128746032,0.6886284351348877,0.479559987783432,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.8295332789421082,0.3876242935657501,0.3709319829940796,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.655734121799469,0.188760444521904,0.8703280687332153,284.9733581542969,284.95001220703125,298.5373229980469,294.7862548828125,297.3905334472656,296.9977111816406,284.971435546875,1.0,0.5683457851409912,0.3569458425045013,0.3569458425045013,1.0,1.0,-2.9192821979522705,0.7419039011001587,2.1773784160614014,0.083168551325798,0.9121291637420654,0.9121291637420654,0.0,168.32127380371094,135.0,52005.3203125,0.0,2255.044921875,1.0,279.9414367675781,283.37481689453125,297.7611694335937,301.1295471191406,293.1499938964844,293.1499938964844,279.6499938964844,34331.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267855644226074,1.0,0.0,0.0,3.6215744018554688,3.6215980052948,8.751613336244191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.5791015625,0.0,1489.389404296875,1895.4371337890625,0.0,2718.542724609375,0.8975516557693481,1.0,0.0,3.0,1.0,0.0
18037260,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7597634196281433,0.2855896055698395,0.2608573138713836,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8895788788795471,0.4642124772071838,0.4429389536380768,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9990000128746032,0.6873084902763367,0.4626847207546234,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8366894125938416,0.3844498693943023,0.3678079843521118,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.660930335521698,0.1865093111991882,0.8592037558555603,284.88134765625,284.95001220703125,298.52197265625,294.7236633300781,297.3840026855469,296.9945678710937,284.882080078125,1.0,0.5567351579666138,0.3579647541046142,0.3579647541046142,1.0,1.0,-2.873766660690308,0.7298372387886047,2.143929481506348,0.082103356719017,0.8061981201171875,0.8061981201171875,0.0,158.7970733642578,123.0,51446.40234375,0.0,2129.983154296875,1.0,279.6589660644531,283.2846374511719,297.7339172363281,301.140869140625,293.1499938964844,293.1499938964844,279.95001220703125,41199.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330528736114502,1.0,0.0,0.0,3.390533208847046,3.3905558586120605,7.670599870834849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.8828125,0.0,1299.3399658203125,1895.4371337890625,0.0,2776.8828125,0.8525650501251221,1.0,0.0,3.0,1.0,0.0
18037320,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7597634196281433,0.2855896055698395,0.2608573138713836,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8895788788795471,0.4642124772071838,0.4429389536380768,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9990000128746032,0.6873084902763367,0.4626847207546234,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8366894125938416,0.3844498693943023,0.3678079843521118,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.660930335521698,0.1865093111991882,0.8592037558555603,284.88134765625,284.95001220703125,298.52197265625,294.7236633300781,297.3840026855469,296.9945678710937,284.882080078125,1.0,0.5567351579666138,0.3579647541046142,0.3579647541046142,1.0,1.0,-2.873766660690308,0.7298372387886047,2.143929481506348,0.082103356719017,0.8061981201171875,0.8061981201171875,0.0,158.7970733642578,123.0,51446.40234375,0.0,2129.983154296875,1.0,279.6589660644531,283.2846374511719,297.7339172363281,301.140869140625,293.1499938964844,293.1499938964844,279.95001220703125,41199.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330528736114502,1.0,0.0,0.0,3.390533208847046,3.3905558586120605,7.670599870834849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.8828125,0.0,1299.3399658203125,1895.4371337890625,0.0,2776.8828125,0.8525650501251221,1.0,0.0,3.0,1.0,0.0
18037380,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.768466055393219,0.2835277616977691,0.2585167586803436,296.8773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.9003974199295044,0.460966944694519,0.4393585324287414,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.9990000128746032,0.6901767253875732,0.4430720210075378,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8461286425590515,0.3819374144077301,0.3649461269378662,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.6680725812911987,0.1846347153186798,0.8487032651901245,284.9609069824219,284.95001220703125,298.5071105957031,294.6594543457031,297.3815002441406,296.99676513671875,284.9595947265625,1.0,0.5443131923675537,0.3589836955070495,0.3589836955070495,1.0,1.0,-2.827017068862915,0.717276930809021,2.109740257263184,0.0809312462806701,0.8616983294487,0.8616983294487,0.0,148.38961791992188,111.0,49874.9765625,0.0,2002.0732421875,1.0,279.9400939941406,283.39324951171875,297.6174011230469,300.85845947265625,293.1499938964844,293.1499938964844,280.25,35352.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820688784122467,1.0,0.0,0.0,3.45168399810791,3.4517061710357666,7.949784617267142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.75341796875,0.0,1318.9415283203125,1895.4371337890625,0.0,2661.95166015625,0.8602406978607178,1.0,0.0,3.0,1.0,0.0
18037440,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.768466055393219,0.2835277616977691,0.2585167586803436,296.8773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.9003974199295044,0.460966944694519,0.4393585324287414,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.9990000128746032,0.6901767253875732,0.4430720210075378,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8461286425590515,0.3819374144077301,0.3649461269378662,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.6680725812911987,0.1846347153186798,0.8487032651901245,284.9609069824219,284.95001220703125,298.5071105957031,294.6594543457031,297.3815002441406,296.99676513671875,284.9595947265625,1.0,0.5443131923675537,0.3589836955070495,0.3589836955070495,1.0,1.0,-2.827017068862915,0.717276930809021,2.109740257263184,0.0809312462806701,0.8616983294487,0.8616983294487,0.0,148.38961791992188,111.0,49874.9765625,0.0,2002.0732421875,1.0,279.9400939941406,283.39324951171875,297.6174011230469,300.85845947265625,293.1499938964844,293.1499938964844,280.25,35352.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820688784122467,1.0,0.0,0.0,3.45168399810791,3.4517061710357666,7.949784617267142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.75341796875,0.0,1318.9415283203125,1895.4371337890625,0.0,2661.95166015625,0.8602406978607178,1.0,0.0,3.0,1.0,0.0
18037500,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.7736660838127136,0.2825907468795776,0.2574485242366791,296.8797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.9068249464035034,0.4594670832157135,0.4376979172229767,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.9990000128746032,0.6928142309188843,0.4324898719787597,296.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.8517265915870667,0.3807754516601562,0.363616406917572,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.6723962426185608,0.1837650388479232,0.8438109755516052,285.0457763671875,284.95001220703125,298.4997863769531,294.6268615722656,297.38409423828125,297.0029602050781,285.0462951660156,1.0,0.5378997325897217,0.3594931364059448,0.3594931364059448,1.0,1.0,-2.803541660308838,0.7109431624412537,2.0925984382629395,0.0800390616059303,0.9352163672447203,0.9352163672447203,0.0,142.99176025390625,111.0,48797.7890625,0.0,1938.455322265625,1.0,280.1940612792969,283.5004272460937,297.56103515625,300.66766357421875,293.1499938964844,293.1499938964844,280.25,32299.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812838077545166,1.0,0.0,0.0,3.5223922729492188,3.522414445877075,8.278825589513872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.7001953125,0.0,1369.06005859375,1895.4371337890625,0.0,2589.353271484375,0.8754053115844727,1.0,0.0,3.0,1.0,0.0
18037560,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7795013189315796,0.2816411256790161,0.2564712762832641,296.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9143862128257751,0.4579685032367706,0.4361541271209717,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9990000128746032,0.6959782838821411,0.4214155077934265,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.857999861240387,0.3796100914478302,0.3623782694339752,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.6772618293762207,0.1829061657190323,0.8391590118408203,285.0066833496094,284.95001220703125,298.4925537109375,294.593994140625,297.39080810546875,297.0142822265625,285.0019226074219,1.0,0.5313786268234253,0.3602467179298401,0.3602467179298401,1.0,1.0,-2.780123472213745,0.7052161693572998,2.0749073028564453,0.079335443675518,0.9356649518013,0.9356649518013,0.0,137.49058532714844,114.0,48565.05859375,0.0,1875.400390625,1.0,280.2411499023437,283.46533203125,297.5548400878906,300.698486328125,293.1499938964844,293.1499938964844,279.95001220703125,32281.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100928068161011,1.0,0.0,0.0,3.60588002204895,3.605902910232544,8.675926324031025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.85546875,0.0,1457.1502685546875,1895.4371337890625,0.0,2564.0478515625,0.8922934532165527,1.0,0.0,3.0,1.0,0.0
18037620,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.7842636704444885,0.278757631778717,0.2539350986480713,296.87530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9211423993110656,0.4539118111133575,0.432416707277298,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9990000128746032,0.7002794742584229,0.4098705947399139,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8635203838348389,0.3763684332370758,0.3593686521053314,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.6810523867607117,0.1807293742895126,0.8291054368019104,284.8777770996094,284.95001220703125,298.4781799316406,294.5276794433594,297.3996887207031,297.0303649902344,284.8804626464844,1.0,0.5230618715286255,0.3617538809776306,0.3617538809776306,1.0,1.0,-2.742995023727417,0.696990966796875,2.046004056930542,0.0780023261904716,0.812558650970459,0.812558650970459,0.0,131.37867736816406,117.0,48268.6640625,0.0,1789.619140625,1.0,279.95831298828125,283.3419189453125,297.54510498046875,300.7488098144531,293.1499938964844,293.1499938964844,280.25,40853.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182921409606934,1.0,0.0,0.0,3.4063644409179688,3.4063870906829834,7.742398793197935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.19287109375,0.0,1312.522216796875,1895.4371337890625,0.0,2639.754150390625,0.8555730581283569,1.0,0.0,3.0,1.0,0.0
18037680,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.7842636704444885,0.278757631778717,0.2539350986480713,296.87530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9211423993110656,0.4539118111133575,0.432416707277298,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9990000128746032,0.7002794742584229,0.4098705947399139,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8635203838348389,0.3763684332370758,0.3593686521053314,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.6810523867607117,0.1807293742895126,0.8291054368019104,284.8777770996094,284.95001220703125,298.4781799316406,294.5276794433594,297.3996887207031,297.0303649902344,284.8804626464844,1.0,0.5230618715286255,0.3617538809776306,0.3617538809776306,1.0,1.0,-2.742995023727417,0.696990966796875,2.046004056930542,0.0780023261904716,0.812558650970459,0.812558650970459,0.0,131.37867736816406,117.0,48268.6640625,0.0,1789.619140625,1.0,279.95831298828125,283.3419189453125,297.54510498046875,300.7488098144531,293.1499938964844,293.1499938964844,280.25,40853.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182921409606934,1.0,0.0,0.0,3.4063644409179688,3.4063870906829834,7.742398793197935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.19287109375,0.0,1312.522216796875,1895.4371337890625,0.0,2639.754150390625,0.8555730581283569,1.0,0.0,3.0,1.0,0.0
18037740,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.7855531573295593,0.2766871154308319,0.2518017590045929,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.9231098294258118,0.4506867527961731,0.4290823340415954,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.9990000128746032,0.7035185694694519,0.4044808447360992,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.8651756644248962,0.3738149404525757,0.3566924929618835,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.6815531253814697,0.1788718253374099,0.8198960423469543,284.9762878417969,284.95001220703125,298.4638366699219,294.4608764648437,297.40985107421875,297.04766845703125,284.9750366210937,1.0,0.5176416635513306,0.3632610142230987,0.3632610142230987,1.0,1.0,-2.7156529426574707,0.6918519735336304,2.023800849914551,0.0782537460327148,0.8854084610939026,0.8854084610939026,0.0,128.21778869628906,120.0,47157.8359375,0.0,1733.9769287109375,1.0,280.2403564453125,283.4584655761719,297.4242248535156,300.4870910644531,293.1499938964844,293.1499938964844,280.54998779296875,34282.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067988753318787,1.0,0.0,0.0,3.502548694610596,3.502570867538452,8.185809861060989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7223.18798828125,0.0,1362.897705078125,1895.4371337890625,0.0,2533.745849609375,0.8708751201629639,1.0,0.0,3.0,1.0,0.0
18037800,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.7855531573295593,0.2766871154308319,0.2518017590045929,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.9231098294258118,0.4506867527961731,0.4290823340415954,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.9990000128746032,0.7035185694694519,0.4044808447360992,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.8651756644248962,0.3738149404525757,0.3566924929618835,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.6815531253814697,0.1788718253374099,0.8198960423469543,284.9762878417969,284.95001220703125,298.4638366699219,294.4608764648437,297.40985107421875,297.04766845703125,284.9750366210937,1.0,0.5176416635513306,0.3632610142230987,0.3632610142230987,1.0,1.0,-2.7156529426574707,0.6918519735336304,2.023800849914551,0.0782537460327148,0.8854084610939026,0.8854084610939026,0.0,128.21778869628906,120.0,47157.8359375,0.0,1733.9769287109375,1.0,280.2403564453125,283.4584655761719,297.4242248535156,300.4870910644531,293.1499938964844,293.1499938964844,280.54998779296875,34282.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067988753318787,1.0,0.0,0.0,3.502548694610596,3.502570867538452,8.185809861060989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7223.18798828125,0.0,1362.897705078125,1895.4371337890625,0.0,2533.745849609375,0.8708751201629639,1.0,0.0,3.0,1.0,0.0
18037860,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.784857451915741,0.2748379409313202,0.2500989139080047,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.922237992286682,0.4477304816246032,0.426247239112854,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.9990000128746032,0.7055039405822754,0.4027867019176483,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8645848631858826,0.3715148866176605,0.3544699251651764,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6802568435668945,0.1771874576807022,0.8121005892753601,285.0458984375,284.95001220703125,298.44940185546875,294.3939819335937,297.416259765625,297.05987548828125,285.0422058105469,1.0,0.5143439173698425,0.3646528124809265,0.3646528124809265,1.0,1.0,-2.69611930847168,0.6889047622680664,2.0072145462036133,0.0796191617846489,0.99294114112854,0.99294114112854,0.0,126.85366821289062,123.0,46368.90625,0.0,1698.9393310546875,1.0,280.5411071777344,283.5459899902344,297.36492919921875,300.3604736328125,293.1499938964844,293.1499938964844,280.25,31133.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979700565338135,1.0,0.0,0.0,3.6934869289398193,3.6935105323791504,9.102620879275493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.86767578125,0.0,1545.2474365234375,1895.4371337890625,0.0,2452.880126953125,0.9114972352981568,1.0,0.0,3.0,1.0,0.0
18037920,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.784857451915741,0.2748379409313202,0.2500989139080047,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.922237992286682,0.4477304816246032,0.426247239112854,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.9990000128746032,0.7055039405822754,0.4027867019176483,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8645848631858826,0.3715148866176605,0.3544699251651764,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6802568435668945,0.1771874576807022,0.8121005892753601,285.0458984375,284.95001220703125,298.44940185546875,294.3939819335937,297.416259765625,297.05987548828125,285.0422058105469,1.0,0.5143439173698425,0.3646528124809265,0.3646528124809265,1.0,1.0,-2.69611930847168,0.6889047622680664,2.0072145462036133,0.0796191617846489,0.99294114112854,0.99294114112854,0.0,126.85366821289062,123.0,46368.90625,0.0,1698.9393310546875,1.0,280.5411071777344,283.5459899902344,297.36492919921875,300.3604736328125,293.1499938964844,293.1499938964844,280.25,31133.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979700565338135,1.0,0.0,0.0,3.6934869289398193,3.6935105323791504,9.102620879275493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.86767578125,0.0,1545.2474365234375,1895.4371337890625,0.0,2452.880126953125,0.9114972352981568,1.0,0.0,3.0,1.0,0.0
