time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18037980,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.7805892825126648,0.2718225717544555,0.2477385103702545,296.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.9169489145278932,0.4435074031352997,0.4226733148097992,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.9990000128746032,0.7042887210845947,0.4054040014743805,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.8604486584663391,0.3681460916996002,0.3516437709331512,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.6759855151176453,0.1749168485403061,0.8029863238334656,284.8666076660156,284.95001220703125,298.4346618652344,294.3273620605469,297.4045715332031,297.0480041503906,284.8693542480469,1.0,0.5123299956321716,0.3660446405410766,0.3660446405410766,1.0,1.0,-2.677788019180298,0.6862562894821167,1.991531610488892,0.0816958472132682,0.850557804107666,0.850557804107666,0.0,127.27436065673828,126.0,46766.953125,0.0,1674.2215576171875,1.0,280.2568664550781,283.3659362792969,297.3671569824219,300.4707336425781,293.1499938964844,293.1499938964844,280.54998779296875,39463.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107556104660034,1.0,0.0,0.0,3.590848445892334,3.5908725261688232,8.603743140156439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7185.36328125,0.0,1493.8458251953125,1895.4371337890625,0.0,2570.15380859375,0.894204318523407,1.0,0.0,3.0,1.0,0.0
18038040,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.7805892825126648,0.2718225717544555,0.2477385103702545,296.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.9169489145278932,0.4435074031352997,0.4226733148097992,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.9990000128746032,0.7042887210845947,0.4054040014743805,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.8604486584663391,0.3681460916996002,0.3516437709331512,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.6759855151176453,0.1749168485403061,0.8029863238334656,284.8666076660156,284.95001220703125,298.4346618652344,294.3273620605469,297.4045715332031,297.0480041503906,284.8693542480469,1.0,0.5123299956321716,0.3660446405410766,0.3660446405410766,1.0,1.0,-2.677788019180298,0.6862562894821167,1.991531610488892,0.0816958472132682,0.850557804107666,0.850557804107666,0.0,127.27436065673828,126.0,46766.953125,0.0,1674.2215576171875,1.0,280.2568664550781,283.3659362792969,297.3671569824219,300.4707336425781,293.1499938964844,293.1499938964844,280.54998779296875,39463.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107556104660034,1.0,0.0,0.0,3.590848445892334,3.5908725261688232,8.603743140156439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7185.36328125,0.0,1493.8458251953125,1895.4371337890625,0.0,2570.15380859375,0.894204318523407,1.0,0.0,3.0,1.0,0.0
18038100,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7777401804924011,0.2705891132354736,0.2464631795883178,296.8733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.913420796394348,0.4416653215885162,0.4207530617713928,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9990000128746032,0.7034971117973328,0.4076713621616363,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.857636570930481,0.3666716814041137,0.3501071333885193,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.6731442213058472,0.1738292425870895,0.7979034185409546,284.99737548828125,284.95001220703125,298.4271240234375,294.2943115234375,297.3996887207031,297.0432434082031,285.001708984375,1.0,0.511607825756073,0.3667405247688293,0.3667405247688293,1.0,1.0,-2.668715476989746,0.6849274635314941,1.9837881326675413,0.0830006152391433,0.9309054017066956,0.9309054017066956,0.0,127.88776397705078,126.0,45804.84765625,0.0,1663.9393310546875,1.0,280.4999389648437,283.5135803222656,297.26519775390625,300.2095642089844,293.1499938964844,293.1499938964844,280.54998779296875,34696.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041880130767822,1.0,0.0,0.0,3.6223745346069336,3.6223981380462646,8.75548096246348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.1552734375,0.0,1492.9703369140625,1895.4371337890625,0.0,2509.777099609375,0.9001287221908569,1.0,0.0,3.0,1.0,0.0
18038160,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7753742933273315,0.2695342004299164,0.2455144524574279,296.8745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.9104126691818236,0.4400264322757721,0.4192007482051849,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9990000128746032,0.7027254104614258,0.4097632467746734,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8552168011665344,0.3653688132762909,0.3488751351833343,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6706255674362183,0.1728374511003494,0.7934961318969727,284.9917297363281,284.95001220703125,298.41949462890625,294.261474609375,297.3961486816406,297.04052734375,284.989501953125,1.0,0.5111101269721985,0.3673270046710968,0.3673270046710968,1.0,1.0,-2.661445617675781,0.6839474439620972,1.977498173713684,0.0840487480163574,0.943472683429718,0.943472683429718,0.0,128.49026489257812,129.0,45738.984375,0.0,1656.24365234375,1.0,280.5424499511719,283.5054931640625,297.235595703125,300.2091369628906,293.1499938964844,293.1499938964844,280.25,33558.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014315962791443,1.0,0.0,0.0,3.691738128662109,3.69176197052002,9.094002280107816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.90625,0.0,1561.6287841796875,1895.4371337890625,0.0,2484.521240234375,0.9127426743507384,1.0,0.0,3.0,1.0,0.0
18038220,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.7690415978431702,0.266547292470932,0.2431420236825943,296.8673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9028459787368774,0.4358107149600982,0.4155784249305725,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9990000128746032,0.6991139054298401,0.4157916605472564,296.9296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8488905429840088,0.3619666993618011,0.3459788858890533,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.6643456220626831,0.1704329252243042,0.783745288848877,284.874267578125,284.95001220703125,298.4037780761719,294.1966552734375,297.378662109375,297.0213317871094,284.8779602050781,1.0,0.5104766488075256,0.3684999346733093,0.3684999346733093,1.0,1.0,-2.646290779113769,0.6817986965179443,1.9644920825958248,0.0848833695054054,0.8251164555549622,0.8251164555549622,0.0,130.3843994140625,132.0,45824.94140625,0.0,1643.1844482421875,1.0,280.2575988769531,283.3883972167969,297.22100830078125,300.2659912109375,293.1499938964844,293.1499938964844,280.54998779296875,41122.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107035160064697,1.0,0.0,0.0,3.4934892654418945,3.4935126304626465,8.143518925862736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.8671875,0.0,1402.5975341796875,1895.4371337890625,0.0,2569.67333984375,0.8748846054077148,1.0,0.0,3.0,1.0,0.0
18038280,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.7690415978431702,0.266547292470932,0.2431420236825943,296.8673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9028459787368774,0.4358107149600982,0.4155784249305725,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9990000128746032,0.6991139054298401,0.4157916605472564,296.9296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8488905429840088,0.3619666993618011,0.3459788858890533,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.6643456220626831,0.1704329252243042,0.783745288848877,284.874267578125,284.95001220703125,298.4037780761719,294.1966552734375,297.378662109375,297.0213317871094,284.8779602050781,1.0,0.5104766488075256,0.3684999346733093,0.3684999346733093,1.0,1.0,-2.646290779113769,0.6817986965179443,1.9644920825958248,0.0848833695054054,0.8251164555549622,0.8251164555549622,0.0,130.3843994140625,132.0,45824.94140625,0.0,1643.1844482421875,1.0,280.2575988769531,283.3883972167969,297.22100830078125,300.2659912109375,293.1499938964844,293.1499938964844,280.54998779296875,41122.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107035160064697,1.0,0.0,0.0,3.4934892654418945,3.4935126304626465,8.143518925862736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.8671875,0.0,1402.5975341796875,1895.4371337890625,0.0,2569.67333984375,0.8748846054077148,1.0,0.0,3.0,1.0,0.0
18038340,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7629163265228271,0.2643197476863861,0.2410422265529632,296.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8956178426742554,0.4323835372924804,0.4122337996959686,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9990000128746032,0.6956758499145508,0.4222068190574646,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8426601886749268,0.3592101633548736,0.3432966470718384,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.6580966711044312,0.168312519788742,0.7742509245872498,284.9929504394531,284.95001220703125,298.3872985839844,294.13336181640625,297.3672790527344,297.01031494140625,284.9914855957031,1.0,0.5102210640907288,0.3696728944778442,0.3696728944778442,1.0,1.0,-2.632819652557373,0.6802430152893066,1.952576756477356,0.0849769115447998,0.917065441608429,0.917065441608429,0.0,132.4926300048828,135.0,44888.734375,0.0,1633.57763671875,1.0,280.5411376953125,283.5201110839844,297.098876953125,300.0155029296875,293.1499938964844,293.1499938964844,280.25,33774.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994469404220581,1.0,0.0,0.0,3.60245132446289,3.6024744510650635,8.659434911351127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.4716796875,0.0,1464.474609375,1895.4371337890625,0.0,2466.369384765625,0.8929690718650818,1.0,0.0,3.0,1.0,0.0
18038400,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7629163265228271,0.2643197476863861,0.2410422265529632,296.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8956178426742554,0.4323835372924804,0.4122337996959686,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9990000128746032,0.6956758499145508,0.4222068190574646,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8426601886749268,0.3592101633548736,0.3432966470718384,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.6580966711044312,0.168312519788742,0.7742509245872498,284.9929504394531,284.95001220703125,298.3872985839844,294.13336181640625,297.3672790527344,297.01031494140625,284.9914855957031,1.0,0.5102210640907288,0.3696728944778442,0.3696728944778442,1.0,1.0,-2.632819652557373,0.6802430152893066,1.952576756477356,0.0849769115447998,0.917065441608429,0.917065441608429,0.0,132.4926300048828,135.0,44888.734375,0.0,1633.57763671875,1.0,280.5411376953125,283.5201110839844,297.098876953125,300.0155029296875,293.1499938964844,293.1499938964844,280.25,33774.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994469404220581,1.0,0.0,0.0,3.60245132446289,3.6024744510650635,8.659434911351127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.4716796875,0.0,1464.474609375,1895.4371337890625,0.0,2466.369384765625,0.8929690718650818,1.0,0.0,3.0,1.0,0.0
18038460,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.7561966776847839,0.2613665759563446,0.2387109845876693,296.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8876663446426392,0.4281717538833618,0.4086295366287231,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9990000128746032,0.6902119517326355,0.4295352399349212,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8358798027038574,0.3557923138141632,0.340401291847229,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6514879465103149,0.1658869385719299,0.7644559144973755,284.8885498046875,284.95001220703125,298.3699951171875,294.0719909667969,297.350830078125,296.992919921875,284.8918151855469,1.0,0.5102339386940002,0.3708270192146301,0.3708270192146301,1.0,1.0,-2.619246482849121,0.6785579323768616,1.9406886100769043,0.0853398069739341,0.8134015798568726,0.8134015798568726,0.0,135.0413818359375,138.0,44983.20703125,0.0,1625.8570556640625,1.0,280.2583312988281,283.4144897460937,297.0931091308594,300.0814514160156,293.1499938964844,293.1499938964844,280.54998779296875,40866.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080843091011047,1.0,0.0,0.0,3.402937650680542,3.402960062026977,7.726828243903583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.52783203125,0.0,1309.227294921875,1895.4371337890625,0.0,2545.562744140625,0.8550167083740234,1.0,0.0,3.0,1.0,0.0
18038520,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.7561966776847839,0.2613665759563446,0.2387109845876693,296.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8876663446426392,0.4281717538833618,0.4086295366287231,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9990000128746032,0.6902119517326355,0.4295352399349212,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8358798027038574,0.3557923138141632,0.340401291847229,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6514879465103149,0.1658869385719299,0.7644559144973755,284.8885498046875,284.95001220703125,298.3699951171875,294.0719909667969,297.350830078125,296.992919921875,284.8918151855469,1.0,0.5102339386940002,0.3708270192146301,0.3708270192146301,1.0,1.0,-2.619246482849121,0.6785579323768616,1.9406886100769043,0.0853398069739341,0.8134015798568726,0.8134015798568726,0.0,135.0413818359375,138.0,44983.20703125,0.0,1625.8570556640625,1.0,280.2583312988281,283.4144897460937,297.0931091308594,300.0814514160156,293.1499938964844,293.1499938964844,280.54998779296875,40866.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080843091011047,1.0,0.0,0.0,3.402937650680542,3.402960062026977,7.726828243903583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.52783203125,0.0,1309.227294921875,1895.4371337890625,0.0,2545.562744140625,0.8550167083740234,1.0,0.0,3.0,1.0,0.0
18038580,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7500731945037842,0.2591046988964081,0.2366161346435547,296.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8802220225334167,0.4246586859226227,0.4052485227584839,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9990000128746032,0.684771716594696,0.4366170167922973,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8295524716377258,0.3529483675956726,0.337675392627716,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.6453136801719666,0.1637381762266159,0.7549381852149963,284.9952087402344,284.95001220703125,298.35162353515625,294.012939453125,297.341796875,296.98583984375,284.9936218261719,1.0,0.510396420955658,0.3719811737537384,0.3719811737537384,1.0,1.0,-2.606461524963379,0.6770187616348267,1.929442763328552,0.0871002897620201,0.9019080996513368,0.9019080996513368,0.0,137.6298065185547,126.0,44163.1171875,0.0,1619.4647216796875,1.0,280.5404357910156,283.53369140625,296.9783020019531,299.8465270996094,293.1499938964844,293.1499938964844,280.25,33498.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968955039978027,1.0,0.0,0.0,3.5273919105529785,3.527414321899414,8.302343985633343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.81201171875,0.0,1382.9000244140625,1895.4371337890625,0.0,2443.07568359375,0.8759047389030457,1.0,0.0,3.0,1.0,0.0
18038640,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7500731945037842,0.2591046988964081,0.2366161346435547,296.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8802220225334167,0.4246586859226227,0.4052485227584839,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9990000128746032,0.684771716594696,0.4366170167922973,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8295524716377258,0.3529483675956726,0.337675392627716,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.6453136801719666,0.1637381762266159,0.7549381852149963,284.9952087402344,284.95001220703125,298.35162353515625,294.012939453125,297.341796875,296.98583984375,284.9936218261719,1.0,0.510396420955658,0.3719811737537384,0.3719811737537384,1.0,1.0,-2.606461524963379,0.6770187616348267,1.929442763328552,0.0871002897620201,0.9019080996513368,0.9019080996513368,0.0,137.6298065185547,126.0,44163.1171875,0.0,1619.4647216796875,1.0,280.5404357910156,283.53369140625,296.9783020019531,299.8465270996094,293.1499938964844,293.1499938964844,280.25,33498.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968955039978027,1.0,0.0,0.0,3.5273919105529785,3.527414321899414,8.302343985633343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.81201171875,0.0,1382.9000244140625,1895.4371337890625,0.0,2443.07568359375,0.8759047389030457,1.0,0.0,3.0,1.0,0.0
18038700,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.7489894032478333,0.2576708793640136,0.2355174720287323,296.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8789689540863037,0.4225732982158661,0.4035007357597351,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.9990000128746032,0.681422233581543,0.4365587532520294,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.8285042643547058,0.35125333070755,0.3362587094306946,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.6439710259437561,0.1625498831272125,0.7500187158584595,284.86053466796875,284.95001220703125,298.3420104980469,293.9844055175781,297.3376159667969,296.98321533203125,284.8551025390625,1.0,0.5084357857704163,0.3725582361221313,0.3725582361221313,1.0,1.0,-2.5953733921051025,0.6746283173561096,1.9207451343536377,0.087813414633274,0.8067329525947571,0.8067329525947571,0.0,137.25502014160156,126.0,44676.375,0.0,1602.353271484375,1.0,280.3012084960937,283.38702392578125,297.0164489746094,300.01983642578125,293.1499938964844,293.1499938964844,280.25,39031.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803629457950592,1.0,0.0,0.0,3.467374324798584,3.4673972129821777,8.02222416496079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.4931640625,0.0,1360.8712158203125,1895.4371337890625,0.0,2504.65478515625,0.8638013601303101,1.0,0.0,3.0,1.0,0.0
18038760,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7486240863800049,0.256104975938797,0.2340926229953766,296.8567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8787504434585571,0.4203342199325561,0.4013794064521789,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9990000128746032,0.6782658100128174,0.4345813989639282,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8283365368843079,0.3494170606136322,0.3345175087451935,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.6433007717132568,0.1612704992294311,0.7442258596420288,284.8892822265625,284.95001220703125,298.33209228515625,293.95660400390625,297.33349609375,296.9809875488281,284.8918151855469,1.0,0.5054455995559692,0.3731564283370971,0.3731564283370971,1.0,1.0,-2.579690456390381,0.6707242727279663,1.908966064453125,0.0879862383008003,0.7988475561141968,0.7988475561141968,0.0,135.90475463867188,114.0,44075.453125,0.0,1574.7681884765625,1.0,280.2593688964844,283.42926025390625,296.976806640625,299.9120483398437,293.1499938964844,293.1499938964844,280.54998779296875,40973.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054566979408264,1.0,0.0,0.0,3.3208394050598145,3.320861339569092,7.358495963671885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.65478515625,0.0,1230.7281494140625,1895.4371337890625,0.0,2521.418701171875,0.8371190428733826,1.0,0.0,3.0,1.0,0.0
18038820,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.7515097856521606,0.2537742853164673,0.2316797524690628,296.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.8826367259025574,0.4167077541351318,0.3976197242736816,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.9990000128746032,0.6751084923744202,0.4249674677848816,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.8316854238510132,0.3464324176311493,0.3313918709754944,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.6448320746421814,0.1590511500835418,0.7331129908561707,284.9762268066406,284.95001220703125,298.3112487792969,293.9034423828125,297.3274230957031,296.98016357421875,284.9740600585937,1.0,0.4972028434276581,0.3743528425693512,0.3743528425693512,1.0,1.0,-2.543619155883789,0.6612973809242249,1.882321834564209,0.0875095725059509,0.8676394820213318,0.8676394820213318,0.0,130.68423461914062,117.0,42912.671875,0.0,1503.2628173828125,1.0,280.53961181640625,283.5355224609375,296.8610534667969,299.6594543457031,293.1499938964844,293.1499938964844,280.8500061035156,34236.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928207516670227,1.0,0.0,0.0,3.424234867095948,3.4242563247680664,7.823848022781021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6775.005859375,0.0,1283.8203125,1895.4371337890625,0.0,2405.976806640625,0.8532446622848511,1.0,0.0,3.0,1.0,0.0
18038880,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.7515097856521606,0.2537742853164673,0.2316797524690628,296.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.8826367259025574,0.4167077541351318,0.3976197242736816,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.9990000128746032,0.6751084923744202,0.4249674677848816,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.8316854238510132,0.3464324176311493,0.3313918709754944,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.6448320746421814,0.1590511500835418,0.7331129908561707,284.9762268066406,284.95001220703125,298.3112487792969,293.9034423828125,297.3274230957031,296.98016357421875,284.9740600585937,1.0,0.4972028434276581,0.3743528425693512,0.3743528425693512,1.0,1.0,-2.543619155883789,0.6612973809242249,1.882321834564209,0.0875095725059509,0.8676394820213318,0.8676394820213318,0.0,130.68423461914062,117.0,42912.671875,0.0,1503.2628173828125,1.0,280.53961181640625,283.5355224609375,296.8610534667969,299.6594543457031,293.1499938964844,293.1499938964844,280.8500061035156,34236.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928207516670227,1.0,0.0,0.0,3.424234867095948,3.4242563247680664,7.823848022781021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6775.005859375,0.0,1283.8203125,1895.4371337890625,0.0,2405.976806640625,0.8532446622848511,1.0,0.0,3.0,1.0,0.0
18038940,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.7523525357246399,0.2517034709453583,0.2297089546918869,296.8612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.8837737441062927,0.4133671522140503,0.3943521678447723,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.9990000128746032,0.6739658713340759,0.4198884665966034,296.9192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.8326849937438965,0.343701034784317,0.3286973237991333,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.6445949673652649,0.1570460647344589,0.7235328555107117,285.0400695800781,284.95001220703125,298.2889404296875,293.8538513183594,297.322998046875,296.9815979003906,285.03582763671875,1.0,0.4920637607574463,0.3755492568016052,0.3755492568016052,1.0,1.0,-2.5164613723754883,0.6548863649368286,1.86157500743866,0.0871973484754562,0.96842622756958,0.96842622756958,0.0,127.68356323242188,120.0,42019.90625,0.0,1454.59814453125,1.0,280.84039306640625,283.6193542480469,296.8119201660156,299.5339660644531,293.1499938964844,293.1499938964844,280.54998779296875,30973.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781195878982544,1.0,0.0,0.0,3.6197805404663086,3.6198034286499023,8.742945851736295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.17724609375,0.0,1462.5067138671875,1895.4371337890625,0.0,2300.884033203125,0.8946982026100159,1.0,0.0,3.0,1.0,0.0
18039000,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.7523525357246399,0.2517034709453583,0.2297089546918869,296.8612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.8837737441062927,0.4133671522140503,0.3943521678447723,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.9990000128746032,0.6739658713340759,0.4198884665966034,296.9192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.8326849937438965,0.343701034784317,0.3286973237991333,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.6445949673652649,0.1570460647344589,0.7235328555107117,285.0400695800781,284.95001220703125,298.2889404296875,293.8538513183594,297.322998046875,296.9815979003906,285.03582763671875,1.0,0.4920637607574463,0.3755492568016052,0.3755492568016052,1.0,1.0,-2.5164613723754883,0.6548863649368286,1.86157500743866,0.0871973484754562,0.96842622756958,0.96842622756958,0.0,127.68356323242188,120.0,42019.90625,0.0,1454.59814453125,1.0,280.84039306640625,283.6193542480469,296.8119201660156,299.5339660644531,293.1499938964844,293.1499938964844,280.54998779296875,30973.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781195878982544,1.0,0.0,0.0,3.6197805404663086,3.6198034286499023,8.742945851736295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.17724609375,0.0,1462.5067138671875,1895.4371337890625,0.0,2300.884033203125,0.8946982026100159,1.0,0.0,3.0,1.0,0.0
18039060,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.7495567202568054,0.248586967587471,0.2271984964609146,296.8534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8806321024894714,0.4089261293411255,0.3904911875724792,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.9990000128746032,0.6701673269271851,0.4201422035694122,296.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.8300051689147949,0.3400115966796875,0.3255049288272857,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.6414822340011597,0.1545819640159607,0.7132124304771423,284.8661193847656,284.95001220703125,298.2649841308594,293.8081970214844,297.3153076171875,296.9784240722656,284.8695983886719,1.0,0.4887288212776184,0.3771578967571258,0.3771578967571258,1.0,1.0,-2.4928760528564453,0.6505957841873169,1.842280387878418,0.0877199545502662,0.8266371488571167,0.8266371488571167,0.0,126.99608612060548,123.0,42227.76171875,0.0,1421.21728515625,1.0,280.5577087402344,283.4502868652344,296.8408203125,299.6561279296875,293.1499938964844,293.1499938964844,280.8500061035156,40224.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927764654159546,1.0,0.0,0.0,3.483851194381714,3.4838743209838867,8.098647299448203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.21044921875,0.0,1386.2237548828125,1895.4371337890625,0.0,2405.574462890625,0.8713919520378113,1.0,0.0,3.0,1.0,0.0
18039120,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.7495567202568054,0.248586967587471,0.2271984964609146,296.8534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8806321024894714,0.4089261293411255,0.3904911875724792,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.9990000128746032,0.6701673269271851,0.4201422035694122,296.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.8300051689147949,0.3400115966796875,0.3255049288272857,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.6414822340011597,0.1545819640159607,0.7132124304771423,284.8661193847656,284.95001220703125,298.2649841308594,293.8081970214844,297.3153076171875,296.9784240722656,284.8695983886719,1.0,0.4887288212776184,0.3771578967571258,0.3771578967571258,1.0,1.0,-2.4928760528564453,0.6505957841873169,1.842280387878418,0.0877199545502662,0.8266371488571167,0.8266371488571167,0.0,126.99608612060548,123.0,42227.76171875,0.0,1421.21728515625,1.0,280.5577087402344,283.4502868652344,296.8408203125,299.6561279296875,293.1499938964844,293.1499938964844,280.8500061035156,40224.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927764654159546,1.0,0.0,0.0,3.483851194381714,3.4838743209838867,8.098647299448203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.21044921875,0.0,1386.2237548828125,1895.4371337890625,0.0,2405.574462890625,0.8713919520378113,1.0,0.0,3.0,1.0,0.0
18039180,296.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.745572566986084,0.2461725324392318,0.2248461246490478,296.8541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8759099841117859,0.4052299857139587,0.3868038952350616,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9990000128746032,0.6659719347953796,0.4228165447711944,296.91064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.825908899307251,0.3368898630142212,0.3224005699157715,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.6371951103210449,0.1523236781358719,0.7028337717056274,284.9887390136719,284.95001220703125,298.2392883300781,293.7669677734375,297.3090209960937,296.9775085449219,284.9869079589844,1.0,0.4865815043449402,0.3787665665149688,0.3787665665149688,1.0,1.0,-2.4726274013519287,0.6474362015724182,1.8251911401748653,0.0883240550756454,0.9170116782188416,0.9170116782188416,0.0,127.4118881225586,111.0,41243.5625,0.0,1397.2239990234375,1.0,280.8410339355469,283.5859375,296.7290344238281,299.41705322265625,293.1499938964844,293.1499938964844,280.54998779296875,33546.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807818651199341,1.0,0.0,0.0,3.592549562454224,3.5925726890563965,8.611897328592022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.95361328125,0.0,1452.116455078125,1895.4371337890625,0.0,2297.1630859375,0.890518844127655,1.0,0.0,3.0,1.0,0.0
18039240,296.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.745572566986084,0.2461725324392318,0.2248461246490478,296.8541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8759099841117859,0.4052299857139587,0.3868038952350616,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9990000128746032,0.6659719347953796,0.4228165447711944,296.91064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.825908899307251,0.3368898630142212,0.3224005699157715,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.6371951103210449,0.1523236781358719,0.7028337717056274,284.9887390136719,284.95001220703125,298.2392883300781,293.7669677734375,297.3090209960937,296.9775085449219,284.9869079589844,1.0,0.4865815043449402,0.3787665665149688,0.3787665665149688,1.0,1.0,-2.4726274013519287,0.6474362015724182,1.8251911401748653,0.0883240550756454,0.9170116782188416,0.9170116782188416,0.0,127.4118881225586,111.0,41243.5625,0.0,1397.2239990234375,1.0,280.8410339355469,283.5859375,296.7290344238281,299.41705322265625,293.1499938964844,293.1499938964844,280.54998779296875,33546.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807818651199341,1.0,0.0,0.0,3.592549562454224,3.5925726890563965,8.611897328592022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.95361328125,0.0,1452.116455078125,1895.4371337890625,0.0,2297.1630859375,0.890518844127655,1.0,0.0,3.0,1.0,0.0
18039300,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.745335042476654,0.2447313070297241,0.2237013280391693,296.85186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.875738263130188,0.4031364917755127,0.3849994838237762,296.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.9990000128746032,0.6632674932479858,0.4210878312587738,296.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.825737714767456,0.3351142704486847,0.3208682835102081,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.6365098357200623,0.1510957032442093,0.6975865960121155,284.847900390625,284.95001220703125,298.2257080078125,293.74810791015625,297.304931640625,296.97625732421875,284.840087890625,1.0,0.4837454855442047,0.3795709013938904,0.3795709013938904,1.0,1.0,-2.4588751792907715,0.64457768201828,1.814297437667847,0.0883942618966102,0.8151280879974365,0.8151280879974365,0.0,126.24828338623048,111.0,41745.59375,0.0,1375.045654296875,1.0,280.5991516113281,283.4310913085937,296.7772216796875,299.5960998535156,293.1499938964844,293.1499938964844,280.54998779296875,38997.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872054576873779,1.0,0.0,0.0,3.5334174633026123,3.5334408283233643,8.330732725880807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.3759765625,0.0,1429.005126953125,1895.4371337890625,0.0,2355.06884765625,0.8784211874008179,1.0,0.0,3.0,1.0,0.0
18039360,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.7457016110420227,0.2431528717279434,0.2222486287355423,296.8480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8764688968658447,0.4008767902851105,0.3828466832637787,296.9075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.9990000128746032,0.6606627702713013,0.4177035987377167,296.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8263294100761414,0.333184003829956,0.3190241456031799,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.636371374130249,0.1497707366943359,0.6915044784545898,284.87066650390625,284.95001220703125,298.2116394042969,293.7304992675781,297.2996520996094,296.97393798828125,284.87506103515625,1.0,0.4800114929676056,0.3803063631057739,0.3803063631057739,1.0,1.0,-2.440959930419922,0.6401312947273254,1.8008288145065308,0.0877668485045433,0.7969873547554016,0.7969873547554016,0.0,124.27689361572266,99.0,41047.109375,0.0,1344.59033203125,1.0,280.55859375,283.4761962890625,296.7462158203125,299.4918518066406,293.1499938964844,293.1499938964844,280.8500061035156,42145.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885384559631348,1.0,0.0,0.0,3.3568274974823,3.356849908828736,7.518849542975659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.93994140625,0.0,1273.0947265625,1895.4371337890625,0.0,2367.1298828125,0.845827043056488,1.0,0.0,3.0,1.0,0.0
18039420,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.7499715089797974,0.2408517003059387,0.2198159992694854,296.8500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.8821312785148621,0.3972478210926056,0.3790377080440521,296.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.9990000128746032,0.658534586429596,0.4057883620262146,296.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.8311147093772888,0.3300855755805969,0.3157382607460022,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.6388249397277832,0.1475095301866531,0.6799706220626831,284.97564697265625,284.95001220703125,298.18194580078125,293.6991882324219,297.2916564941406,296.9735717773437,284.97332763671875,1.0,0.4705526828765869,0.381777286529541,0.381777286529541,1.0,1.0,-2.4013452529907227,0.6298567652702332,1.7714884281158447,0.0860452502965927,0.8729695677757263,0.8729695677757263,0.0,118.20667266845705,102.0,39859.609375,0.0,1271.63330078125,1.0,280.8398742675781,283.5979919433594,296.6444702148437,299.2499389648437,293.1499938964844,293.1499938964844,281.1499938964844,34361.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731371521949768,1.0,0.0,0.0,3.454890012741089,3.454911947250366,7.964559358697443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.666015625,0.0,1315.1383056640625,1895.4371337890625,0.0,2228.746826171875,0.8602147698402405,1.0,0.0,3.0,1.0,0.0
18039480,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.7499715089797974,0.2408517003059387,0.2198159992694854,296.8500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.8821312785148621,0.3972478210926056,0.3790377080440521,296.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.9990000128746032,0.658534586429596,0.4057883620262146,296.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.8311147093772888,0.3300855755805969,0.3157382607460022,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.6388249397277832,0.1475095301866531,0.6799706220626831,284.97564697265625,284.95001220703125,298.18194580078125,293.6991882324219,297.2916564941406,296.9735717773437,284.97332763671875,1.0,0.4705526828765869,0.381777286529541,0.381777286529541,1.0,1.0,-2.4013452529907227,0.6298567652702332,1.7714884281158447,0.0860452502965927,0.8729695677757263,0.8729695677757263,0.0,118.20667266845705,102.0,39859.609375,0.0,1271.63330078125,1.0,280.8398742675781,283.5979919433594,296.6444702148437,299.2499389648437,293.1499938964844,293.1499938964844,281.1499938964844,34361.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731371521949768,1.0,0.0,0.0,3.454890012741089,3.454911947250366,7.964559358697443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.666015625,0.0,1315.1383056640625,1895.4371337890625,0.0,2228.746826171875,0.8602147698402405,1.0,0.0,3.0,1.0,0.0
18039540,296.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543212890625,0.7519493103027344,0.0,0.2178424298763275,296.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05303955078125,0.8846886157989502,0.0,0.3757392764091491,296.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05242919921875,0.9990000128746032,0.0,0.3988605141639709,296.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534362792969,0.8332571983337402,0.0,0.3129254877567291,296.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563049316406,0.6394003629684448,0.0,0.6702508330345154,285.05328369140625,294.1499938964844,298.1499938964844,293.6734619140625,297.285400390625,296.97589111328125,285.0482788085937,0.0,0.4645107388496399,0.3832481801509857,0.3832481801509857,1.0,1.0,-2.3716189861297607,0.6229107975959778,1.7487082481384275,0.0854245498776435,0.0,0.0,0.0,114.53952026367188,60.0,38936.99609375,0.0,1221.871826171875,0.0,281.1415710449219,283.6942138671875,296.6176147460937,299.1438293457031,293.1499938964844,293.1499938964844,278.1499938964844,30756.361328125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6530098915100098,3.653033018112183,8.904201536097389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1497.2535400390625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543212890625,0.7519493103027344,0.0,0.2178424298763275,296.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05303955078125,0.8846886157989502,0.0,0.3757392764091491,296.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05242919921875,0.9990000128746032,0.0,0.3988605141639709,296.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534362792969,0.8332571983337402,0.0,0.3129254877567291,296.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563049316406,0.6394003629684448,0.0,0.6702508330345154,285.05328369140625,294.1499938964844,298.1499938964844,293.6734619140625,297.285400390625,296.97589111328125,285.0482788085937,0.0,0.4645107388496399,0.3832481801509857,0.3832481801509857,1.0,1.0,-2.3716189861297607,0.6229107975959778,1.7487082481384275,0.0854245498776435,0.0,0.0,0.0,114.53952026367188,60.0,38936.99609375,0.0,1221.871826171875,0.0,281.1415710449219,283.6942138671875,296.6176147460937,299.1438293457031,293.1499938964844,293.1499938964844,278.1499938964844,30756.361328125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6530098915100098,3.653033018112183,8.904201536097389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1497.2535400390625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837158203125,0.0,0.0,0.0015616655582562,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937255859375,0.4122356474399566,0.0,0.0016445398796349,297.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20098876953125,0.4122356474399566,0.0,0.00121466582641,297.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934814453125,0.1463899463415146,0.0,0.0016445142682641,297.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727294921875,0.0,0.0,0.0078006274998188,285.2230224609375,294.1499938964844,298.128662109375,293.66143798828125,296.9081726074219,296.9490661621094,283.9471130371094,0.0,0.0,0.2943388223648071,0.2943388223648071,1.0,1.0,-0.0166417751461267,0.0043152123689651,0.012326561845839,-0.0337048470973968,0.0,0.0,0.0,-0.0925316736102104,60.0,1900.107666015625,0.0,-1.888247243186925e-05,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,-2.3283064365386963e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1068382809679284e-15,-1.107252056562662e-15,-5.728805333814001e-21,-1.0876991310675849e-13,-1.0876960817489749e-13,-3.052569688416756e-19,0.0,0.0,-0.0,0.0,0.0,5.387180425560866e-27,4.2828022753450645e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708068847656,0.0,0.0,0.0008322983048856,297.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771240234375,0.0,0.0,0.0013798276195302,297.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1843566894531,0.0,0.0,0.0016511700814589,297.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781616210937,0.0,0.0,0.0011635465780273,297.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16168212890625,0.0,0.0,0.0027225876692682,285.2002868652344,294.1499938964844,298.110595703125,293.6541748046875,297.0353088378906,297.1094665527344,283.5834045410156,0.0,0.0,0.2299489080905914,0.2299489080905914,1.0,1.0,-0.0088180536404252,0.0021106663625687,0.0067073870450258,-0.0329453758895397,0.0,0.0,0.0,-0.0515683181583881,60.0,1051.878662109375,0.0,-5.897598839510465e-06,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.173509797070892e-24,-8.505566122130798e-24,-1.093806720751058e-26,4.4619280293967895e-18,4.458337651948002e-18,3.59070581687138e-21,0.0,0.0,-0.0,0.0,0.0,1.3251098668194768e-40,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1857604980469,0.0,0.0,9.803288412513211e-05,297.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908264160156,0.0,0.0,0.0001035040404531,298.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19561767578125,0.0,0.0,7.678603287786245e-05,297.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917419433594,0.0,0.0,0.0001033870576065,297.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761779785156,0.0,0.0,0.0004889157717116,285.2198791503906,294.1499938964844,298.05914306640625,293.6415405273437,296.3081359863281,296.6591796875,283.3437194824219,0.0,0.0,0.0766496360301971,0.0766496360301971,1.0,1.0,-0.0027557534631341,3.409432974876836e-05,0.0027216591406613,-0.0295759476721286,0.0,0.0,0.0,-0.0194558054208755,60.0,261.2357788085937,0.0,-7.443964733511167e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7991270983466326e-41,-2.2020004068400168e-41,-1.1630777253895982e-41,-7.113552935151435e-21,-3.6211919460879335e-21,-3.4923605851667176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
