time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039840,297.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1857604980469,0.0,0.0,9.803288412513211e-05,297.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908264160156,0.0,0.0,0.0001035040404531,298.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19561767578125,0.0,0.0,7.678603287786245e-05,297.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917419433594,0.0,0.0,0.0001033870576065,297.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761779785156,0.0,0.0,0.0004889157717116,285.2198791503906,294.1499938964844,298.05914306640625,293.6415405273437,296.3081359863281,296.6591796875,283.3437194824219,0.0,0.0,0.0766496360301971,0.0766496360301971,1.0,1.0,-0.0027557534631341,3.409432974876836e-05,0.0027216591406613,-0.0295759476721286,0.0,0.0,0.0,-0.0194558054208755,60.0,261.2357788085937,0.0,-7.443964733511167e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7991270983466326e-41,-2.2020004068400168e-41,-1.1630777253895982e-41,-7.113552935151435e-21,-3.6211919460879335e-21,-3.4923605851667176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840515136719,0.0,0.0,9.796256927074865e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890869140625,0.0,0.0,0.0001031688443617,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19384765625,0.0,0.0,7.621050463058054e-05,297.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19000244140625,0.0,0.0,0.0001031640713335,297.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745300292969,0.0,0.0,0.0004893090226687,285.21710205078125,294.1499938964844,298.0292053222656,293.63751220703125,295.74658203125,295.9066467285156,283.3468933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006150819244794,1.9428528119647133e-08,0.0006150625413283,-0.02712625823915,0.0,0.0,0.0,-0.0079092504456639,60.0,177.66558837890625,0.0,-7.430092807680921e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.20292883098551e-21,-3.603315070554629e-21,-3.599613760430881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822509765625,0.0,0.0,9.69743705354631e-05,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.187255859375,0.0,0.0,0.0001021208881866,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919860839844,0.0,0.0,7.542730600107461e-05,298.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18817138671875,0.0,0.0,0.0001021192801999,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728210449219,0.0,0.0,0.0004843937931582,285.2142333984375,294.1499938964844,297.99658203125,293.6349182128906,295.7674560546875,296.32440185546875,283.3664245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333884274587,9.767143538397253e-09,0.0010333786485716,-0.0246372390538454,0.0,0.0,0.0,-0.0096548562869429,60.0,94.45217895507812,0.0,-7.280847569290928e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205483882037761e-21,-3.602803737226752e-21,-3.602680144811009e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17852783203125,0.0,0.0,9.528794180369005e-05,298.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834716796875,0.0,0.0,0.0001003446741378,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881408691406,0.0,0.0,7.411504338961095e-05,298.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1843566894531,0.0,0.0,0.0001003432189463,297.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.169189453125,0.0,0.0,0.0004759708244819,285.2083435058594,294.1499938964844,297.9237670898437,293.6336364746094,295.8072204589844,296.8299865722656,283.4383239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154143674299,7.666003831729995e-09,0.0010154066840186,-0.0191351976245641,0.0,0.0,0.0,-0.0086132055148482,60.0,38.0272102355957,0.0,-7.029788662293869e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205575162710826e-21,-3.602785157974712e-21,-3.60278960083933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17852783203125,0.0,0.0,9.528794180369005e-05,298.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834716796875,0.0,0.0,0.0001003446741378,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881408691406,0.0,0.0,7.411504338961095e-05,298.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1843566894531,0.0,0.0,0.0001003432189463,297.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.169189453125,0.0,0.0,0.0004759708244819,285.2083435058594,294.1499938964844,297.9237670898437,293.6336364746094,295.8072204589844,296.8299865722656,283.4383239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154143674299,7.666003831729995e-09,0.0010154066840186,-0.0191351976245641,0.0,0.0,0.0,-0.0086132055148482,60.0,38.0272102355957,0.0,-7.029788662293869e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205575162710826e-21,-3.602785157974712e-21,-3.60278960083933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17462158203125,0.0,0.0,9.44158382480964e-05,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17950439453125,0.0,0.0,9.942627366399392e-05,298.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841125488281,0.0,0.0,7.343671313719824e-05,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803894042969,0.0,0.0,9.942484757630154e-05,298.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654052734375,0.0,0.0,0.0004716147377621,285.2022705078125,294.1499938964844,297.841552734375,293.6370544433594,295.8443298339844,297.0971374511719,283.5184020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061154607683,6.5791110337443115e-09,0.0010061089415103,-0.0162883587181568,0.0,0.0,0.0,-0.0080743664875626,60.0,28.216432571411133,0.0,-6.901677807036323e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17462158203125,0.0,0.0,9.44158382480964e-05,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17950439453125,0.0,0.0,9.942627366399392e-05,298.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841125488281,0.0,0.0,7.343671313719824e-05,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803894042969,0.0,0.0,9.942484757630154e-05,298.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654052734375,0.0,0.0,0.0004716147377621,285.2022705078125,294.1499938964844,297.841552734375,293.6370544433594,295.8443298339844,297.0971374511719,283.5184020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061154607683,6.5791110337443115e-09,0.0010061089415103,-0.0162883587181568,0.0,0.0,0.0,-0.0080743664875626,60.0,28.216432571411133,0.0,-6.901677807036323e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705017089844,0.0,0.0,9.532416152069344e-05,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753234863281,0.0,0.0,0.0001003827783279,298.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799011230469,0.0,0.0,7.4143179517705e-05,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,0.0001003813595161,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16143798828125,0.0,0.0,0.0004761520540341,285.1959228515625,294.1499938964844,297.7509155273437,293.6444396972656,295.879150390625,297.2712707519531,283.59649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157859651371,7.710736049659772e-09,0.0010157781653106,-0.0192523635923862,0.0,0.0,0.0,-0.0086353253573179,60.0,25.795623779296875,0.0,-7.035089311102638e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705017089844,0.0,0.0,9.532416152069344e-05,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753234863281,0.0,0.0,0.0001003827783279,298.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799011230469,0.0,0.0,7.4143179517705e-05,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,0.0001003813595161,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16143798828125,0.0,0.0,0.0004761520540341,285.1959228515625,294.1499938964844,297.7509155273437,293.6444396972656,295.879150390625,297.2712707519531,283.59649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157859651371,7.710736049659772e-09,0.0010157781653106,-0.0192523635923862,0.0,0.0,0.0,-0.0086353253573179,60.0,25.795623779296875,0.0,-7.035089311102638e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661071777344,0.0,0.0,9.881857840809972e-05,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708374023437,0.0,0.0,0.0001040626084432,299.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17535400390625,0.0,0.0,7.68611062085256e-05,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717224121094,0.0,0.0,0.0001040611532516,298.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571350097656,0.0,0.0,0.0004936070763505,285.18914794921875,294.1499938964844,297.6526794433594,293.6551513671875,295.9123840332031,297.41168212890625,283.67144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053013256751,1.2064850452020437e-08,0.0010530011495575,-0.03065150603652,0.0,0.0,0.0,-0.0107938023284077,60.0,24.925025939941406,0.0,-7.560307579979053e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661071777344,0.0,0.0,9.881857840809972e-05,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708374023437,0.0,0.0,0.0001040626084432,299.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17535400390625,0.0,0.0,7.68611062085256e-05,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717224121094,0.0,0.0,0.0001040611532516,298.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571350097656,0.0,0.0,0.0004936070763505,285.18914794921875,294.1499938964844,297.6526794433594,293.6551513671875,295.9123840332031,297.41168212890625,283.67144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053013256751,1.2064850452020437e-08,0.0010530011495575,-0.03065150603652,0.0,0.0,0.0,-0.0107938023284077,60.0,24.925025939941406,0.0,-7.560307579979053e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637268066406,0.0,0.0,0.0001016007227008,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,0.0001069923819159,299.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729431152344,0.0,0.0,7.902504876255989e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693115234375,0.0,0.0,0.0001069908976205,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548156738281,0.0,0.0,0.0005075042136013,285.1855773925781,294.1499938964844,297.6010131835937,293.6615295410156,295.9285888671875,297.4623413085937,283.70770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826587677001,1.553164530321283e-08,0.0010826432844623,-0.0397194363176822,0.0,0.0,0.0,-0.0125124305486679,60.0,24.76854133605957,0.0,-7.991994266376423e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612548828125,0.0,0.0,0.0001047269033733,298.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659545898437,0.0,0.0,0.0001102844471461,299.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,8.145657193381339e-05,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16680908203125,0.0,0.0,0.0001102829264709,298.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15240478515625,0.0,0.0,0.0005231198738329,285.1818542480469,294.1499938964844,297.5477600097656,293.6684875488281,295.94464111328125,297.4944152832031,283.7432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115963794291,1.9427279340789028e-08,0.0011159444693475,-0.049897477030754,0.0,0.0,0.0,-0.0144436135888099,60.0,24.7252140045166,0.0,-8.49136227998315e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.156005859375,0.0,0.0,0.000110007749754,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606140136719,0.0,0.0,0.0001158455052063,299.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650085449219,0.0,0.0,8.556398097425699e-05,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614685058594,0.0,0.0,0.0001158439335995,298.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14727783203125,0.0,0.0,0.000549498363398,285.1739196777344,294.1499938964844,297.4370422363281,293.6838073730469,295.97589111328125,297.4822998046875,283.8121643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722444323822,2.6008260434196018e-08,0.0011722183553501,-0.067055344581604,0.0,0.0,0.0,-0.0177060924470424,60.0,24.809871673583984,0.0,-9.36927406769428e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.156005859375,0.0,0.0,0.000110007749754,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606140136719,0.0,0.0,0.0001158455052063,299.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650085449219,0.0,0.0,8.556398097425699e-05,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614685058594,0.0,0.0,0.0001158439335995,298.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14727783203125,0.0,0.0,0.000549498363398,285.1739196777344,294.1499938964844,297.4370422363281,293.6838073730469,295.97589111328125,297.4822998046875,283.8121643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722444323822,2.6008260434196018e-08,0.0011722183553501,-0.067055344581604,0.0,0.0,0.0,-0.0177060924470424,60.0,24.809871673583984,0.0,-9.36927406769428e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504821777344,0.0,0.0,0.0001078902569133,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.155029296875,0.0,0.0,0.0001136156133725,299.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15936279296875,0.0,0.0,8.391696610487998e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558532714844,0.0,0.0,0.0001136140926973,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,0.0005389214493334,285.1656799316406,294.1499938964844,297.3214416503906,293.70050048828125,296.0048522949219,297.4041442871094,283.87811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497113155201,2.336909155076228e-08,0.0011496879160404,-0.0601806342601776,0.0,0.0,0.0,-0.0163979269564151,60.0,24.867883682250977,0.0,-9.0120231277524e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504821777344,0.0,0.0,0.0001078902569133,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.155029296875,0.0,0.0,0.0001136156133725,299.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15936279296875,0.0,0.0,8.391696610487998e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558532714844,0.0,0.0,0.0001136140926973,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,0.0005389214493334,285.1656799316406,294.1499938964844,297.3214416503906,293.70050048828125,296.0048522949219,297.4041442871094,283.87811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497113155201,2.336909155076228e-08,0.0011496879160404,-0.0601806342601776,0.0,0.0,0.0,-0.0163979269564151,60.0,24.867883682250977,0.0,-9.0120231277524e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.0,0.0001005965459626,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14959716796875,0.0,0.0,0.0001059348214766,299.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15386962890625,0.0,0.0,7.824388740118593e-05,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504211425781,0.0,0.0,0.0001059334244928,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,0.000502488866914,285.1577453613281,294.1499938964844,297.2017822265625,293.718017578125,296.0295104980469,297.3214111328125,283.9410095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719913989305,1.4279589066745757e-08,0.0010719771962612,-0.0364454500377178,0.0,0.0,0.0,-0.0118919340893626,60.0,23.91581344604492,0.0,-7.834702131503948e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.0,0.0001005965459626,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14959716796875,0.0,0.0,0.0001059348214766,299.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15386962890625,0.0,0.0,7.824388740118593e-05,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504211425781,0.0,0.0,0.0001059334244928,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,0.000502488866914,285.1577453613281,294.1499938964844,297.2017822265625,293.718017578125,296.0295104980469,297.3214111328125,283.9410095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719913989305,1.4279589066745757e-08,0.0010719771962612,-0.0364454500377178,0.0,0.0,0.0,-0.0118919340893626,60.0,23.91581344604492,0.0,-7.834702131503948e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399841308594,0.0,0.0,9.522654727334157e-05,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444396972656,0.0,0.0,0.0001002798380795,299.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14862060546875,0.0,0.0,7.406708755297586e-05,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452331542969,0.0,0.0,0.0001002785356831,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,0.0004756654088851,285.1502380371094,294.1499938964844,297.0790405273437,293.73583984375,296.0497436523437,297.2572021484375,284.0008850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147540597245,7.587948935849909e-09,0.0010147463763132,-0.01893075928092,0.0,0.0,0.0,-0.0085745453834533,60.0,22.630714416503903,0.0,-7.020550185643516e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399841308594,0.0,0.0,9.522654727334157e-05,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444396972656,0.0,0.0,0.0001002798380795,299.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14862060546875,0.0,0.0,7.406708755297586e-05,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452331542969,0.0,0.0,0.0001002785356831,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,0.0004756654088851,285.1502380371094,294.1499938964844,297.0790405273437,293.73583984375,296.0497436523437,297.2572021484375,284.0008850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147540597245,7.587948935849909e-09,0.0010147463763132,-0.01893075928092,0.0,0.0,0.0,-0.0085745453834533,60.0,22.630714416503903,0.0,-7.020550185643516e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.137451171875,0.0,0.0,9.459788270760328e-05,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,9.961779869627208e-05,299.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14605712890625,0.0,0.0,7.357809954555705e-05,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426696777344,0.0,0.0,9.961651085177436e-05,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,0.0004725252219941,285.14654541015625,294.1499938964844,297.0167541503906,293.74468994140625,296.0585327148437,297.22723388671875,284.0296936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080464417114,6.804514285363439e-09,0.0010080396896228,-0.0168787762522697,0.0,0.0,0.0,-0.0081861251965165,60.0,22.14784240722656,0.0,-6.928149076657064e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349182128906,0.0,0.0,9.528530790703373e-05,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393127441406,0.0,0.0,0.0001003416982712,299.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434631347656,0.0,0.0,7.41127660148777e-05,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,0.0001003404031507,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,0.0004759590374305,285.142822265625,294.1499938964844,296.9540405273437,293.7534484863281,296.0667419433594,297.19049072265625,284.057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153613984584,7.660980294588171e-09,0.0010153537150472,-0.0191220492124557,0.0,0.0,0.0,-0.0086106639355421,60.0,21.826980590820312,0.0,-7.02919678019498e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,0.000100418110378,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339416503906,0.0,0.0,0.0001057468471117,299.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380310058594,0.0,0.0,7.810501847416162e-05,298.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,0.0001057455010595,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,0.0005015979986637,285.1351318359375,294.1499938964844,296.82769775390625,293.7704467773437,296.0816650390625,297.07159423828125,284.1124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070040743798,1.4056642960724732e-08,0.001070026657544,-0.0358623974025249,0.0,0.0,0.0,-0.0117811886593699,60.0,21.71690559387207,0.0,-7.8068637776596e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,0.000100418110378,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339416503906,0.0,0.0,0.0001057468471117,299.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380310058594,0.0,0.0,7.810501847416162e-05,298.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,0.0001057455010595,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,0.0005015979986637,285.1351318359375,294.1499938964844,296.82769775390625,293.7704467773437,296.0816650390625,297.07159423828125,284.1124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070040743798,1.4056642960724732e-08,0.001070026657544,-0.0358623974025249,0.0,0.0,0.0,-0.0117811886593699,60.0,21.71690559387207,0.0,-7.8068637776596e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,0.0001062084775185,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,0.0001118444633902,299.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322326660156,0.0,0.0,8.260872709797695e-05,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,0.0001118430591304,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11590576171875,0.0,0.0,0.0005305216182023,285.1269226074219,294.1499938964844,296.7008972167969,293.7864685058594,296.0948181152344,296.895263671875,284.1646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317497119307,2.1272175132480697e-08,0.0011317284079268,-0.0547124631702899,0.0,0.0,0.0,-0.015358249656856,60.0,22.0759506225586,0.0,-8.733123735282788e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,0.0001062084775185,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,0.0001118444633902,299.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322326660156,0.0,0.0,8.260872709797695e-05,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,0.0001118430591304,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11590576171875,0.0,0.0,0.0005305216182023,285.1269226074219,294.1499938964844,296.7008972167969,293.7864685058594,296.0948181152344,296.895263671875,284.1646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317497119307,2.1272175132480697e-08,0.0011317284079268,-0.0547124631702899,0.0,0.0,0.0,-0.015358249656856,60.0,22.0759506225586,0.0,-8.733123735282788e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,0.0001051018116413,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.122314453125,0.0,0.0,0.0001106790441554,299.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,8.174793765647337e-05,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,0.0001106776762753,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11016845703125,0.0,0.0,0.000524993869476,285.1185607910156,294.1499938964844,296.57452392578125,293.8011779785156,296.1054077148437,296.7328491210937,284.21441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011199862929061,1.9892873126536883e-08,0.001119966385886,-0.0511129237711429,0.0,0.0,0.0,-0.0146746328100562,60.0,22.077333450317383,0.0,-8.552051156129893e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,0.0001051018116413,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.122314453125,0.0,0.0,0.0001106790441554,299.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,8.174793765647337e-05,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,0.0001106776762753,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11016845703125,0.0,0.0,0.000524993869476,285.1185607910156,294.1499938964844,296.57452392578125,293.8011779785156,296.1054077148437,296.7328491210937,284.21441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011199862929061,1.9892873126536883e-08,0.001119966385886,-0.0511129237711429,0.0,0.0,0.0,-0.0146746328100562,60.0,22.077333450317383,0.0,-8.552051156129893e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11248779296875,0.0,0.0,9.887275518849492e-05,298.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,0.0001041194191202,299.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,7.690296479268e-05,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,0.0001041181531036,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,0.000493879255373,285.1105651855469,294.1499938964844,296.4494934082031,293.8143005371094,296.1128234863281,296.623291015625,284.26171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536108165979,1.2130458415526846e-08,0.0010535987094044,-0.0308231525123119,0.0,0.0,0.0,-0.0108265103772282,60.0,21.272056579589844,0.0,-7.568361581888895e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11248779296875,0.0,0.0,9.887275518849492e-05,298.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,0.0001041194191202,299.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,7.690296479268e-05,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,0.0001041181531036,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,0.000493879255373,285.1105651855469,294.1499938964844,296.4494934082031,293.8143005371094,296.1128234863281,296.623291015625,284.26171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536108165979,1.2130458415526846e-08,0.0010535987094044,-0.0308231525123119,0.0,0.0,0.0,-0.0108265103772282,60.0,21.272056579589844,0.0,-7.568361581888895e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098022460937,0.0,0.0,9.60490433499217e-05,298.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,0.0001011458589346,299.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178283691406,0.0,0.0,7.470667333109304e-05,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0001011446292977,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.0004797746078111,285.1067810058594,294.1499938964844,296.38775634765625,293.8201904296875,296.1155090332031,296.5844116210937,284.2845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023513264954,8.611841906258633e-09,0.0010235046502202,-0.0216122027486562,0.0,0.0,0.0,-0.0090821487829089,60.0,20.732065200805664,0.0,-7.142233471313375e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.107177734375,0.0,0.0,9.468015923630446e-05,298.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,9.970433166017756e-05,299.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,7.364195334957913e-05,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,9.970313112717122e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,0.0004729369829874,285.10302734375,294.1499938964844,296.3266906738281,293.8255920410156,296.11767578125,296.5508728027344,284.30694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089153656736,6.906084593083506e-09,0.0010089084971696,-0.017144825309515,0.0,0.0,0.0,-0.0082364790141582,60.0,20.246007919311523,0.0,-6.940094721130663e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,9.607560787117107e-05,298.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,0.0001011737986118,299.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097717285156,0.0,0.0,7.472730067092925e-05,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1066589355469,0.0,0.0,0.0001011725980788,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,0.0004799074959009,285.0955810546875,294.1499938964844,296.2069702148437,293.8348999023437,296.1202392578125,296.4725036621094,284.3502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237670503556,8.644678750613366e-09,0.0010237583192065,-0.0216982178390026,0.0,0.0,0.0,-0.0090982913970947,60.0,19.7253475189209,0.0,-7.146156377757509e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,9.607560787117107e-05,298.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,0.0001011737986118,299.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097717285156,0.0,0.0,7.472730067092925e-05,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1066589355469,0.0,0.0,0.0001011725980788,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,0.0004799074959009,285.0955810546875,294.1499938964844,296.2069702148437,293.8348999023437,296.1202392578125,296.4725036621094,284.3502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237670503556,8.644678750613366e-09,0.0010237583192065,-0.0216982178390026,0.0,0.0,0.0,-0.0090982913970947,60.0,19.7253475189209,0.0,-7.146156377757509e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0001022480355459,298.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,0.0001076737462426,299.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,7.952817395562306e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,0.000107672480226,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0005107395700179,285.0878295898437,294.1499938964844,296.0912780761719,293.842041015625,296.1205749511719,296.3299865722656,284.3914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895287850871,1.6335869545969217e-08,0.0010895124869421,-0.041821714490652,0.0,0.0,0.0,-0.0129110803827643,60.0,19.927976608276367,0.0,-8.093848435919426e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0001022480355459,298.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,0.0001076737462426,299.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,7.952817395562306e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,0.000107672480226,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0005107395700179,285.0878295898437,294.1499938964844,296.0912780761719,293.842041015625,296.1205749511719,296.3299865722656,284.3914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895287850871,1.6335869545969217e-08,0.0010895124869421,-0.041821714490652,0.0,0.0,0.0,-0.0129110803827643,60.0,19.927976608276367,0.0,-8.093848435919426e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,0.0001090849400497,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,0.0001148734227172,299.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,8.484586578560993e-05,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950927734375,0.0,0.0,0.0001148720912169,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,0.0005448907613754,285.07958984375,294.1499938964844,295.9804382324219,293.846923828125,296.1184997558594,296.1439514160156,284.430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011623859172686,2.4855747682295266e-08,0.0011623610043898,-0.0640542954206466,0.0,0.0,0.0,-0.0171347297728061,60.0,20.549945831298828,0.0,-9.212413942805142e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,0.0001090849400497,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,0.0001148734227172,299.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,8.484586578560993e-05,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950927734375,0.0,0.0,0.0001148720912169,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,0.0005448907613754,285.07958984375,294.1499938964844,295.9804382324219,293.846923828125,296.1184997558594,296.1439514160156,284.430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011623859172686,2.4855747682295266e-08,0.0011623610043898,-0.0640542954206466,0.0,0.0,0.0,-0.0171347297728061,60.0,20.549945831298828,0.0,-9.212413942805142e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
