time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042180,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,0.0001103365284507,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,0.0001161913969554,299.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,8.581931615481153e-05,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,0.0001161900727311,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770568847656,0.0,0.0,0.0005511427298188,285.0711669921875,294.1499938964844,295.8753967285156,293.8494873046875,296.1141967773437,295.990478515625,284.4685974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011757544707506,2.6415373000077125e-08,0.0011757281608879,-0.0681149885058403,0.0,0.0,0.0,-0.0179080590605735,60.0,20.88188743591309,0.0,-9.42499553957532e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,0.0001103365284507,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,0.0001161913969554,299.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,8.581931615481153e-05,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,0.0001161900727311,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770568847656,0.0,0.0,0.0005511427298188,285.0711669921875,294.1499938964844,295.8753967285156,293.8494873046875,296.1141967773437,295.990478515625,284.4685974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011757544707506,2.6415373000077125e-08,0.0011757281608879,-0.0681149885058403,0.0,0.0,0.0,-0.0179080590605735,60.0,20.88188743591309,0.0,-9.42499553957532e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,0.0001077259221347,298.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,0.0001134422564064,299.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,8.37887855595909e-05,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,0.0001134409685619,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,0.0005381025839596,285.06707763671875,294.1499938964844,295.8253479003906,293.849853515625,296.111328125,295.9317932128906,284.4867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479374952614,2.3161828011097896e-08,0.0011479143286123,-0.0596403740346431,0.0,0.0,0.0,-0.0162951704114675,60.0,20.70820045471192,0.0,-8.984260801980781e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0001047024561557,298.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,0.0001102583337342,299.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,8.14371305750683e-05,298.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,0.0001102570968214,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,0.0005230000824667,285.0631103515625,294.1499938964844,295.77703857421875,293.8496398925781,296.10809326171875,295.8839111328125,284.50457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157216504216,1.9393912253917733e-08,0.0011157023254781,-0.0498103164136409,0.0,0.0,0.0,-0.0144272884353995,60.0,20.352405548095703,0.0,-8.48701517952577e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,9.908888023346664e-05,298.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768127441406,0.0,0.0,0.0001043468655552,299.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,7.707089389441535e-05,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775146484375,0.0,0.0,0.000104345708678,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0004949598223902,285.0556030273437,294.1499938964844,295.68621826171875,293.84735107421875,296.1006774902344,295.808837890625,284.5389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558982612565,1.2398555959691748e-08,0.0010558859212324,-0.0315246917307376,0.0,0.0,0.0,-0.0109593914821743,60.0,19.437503814697266,0.0,-7.60133644917005e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,9.908888023346664e-05,298.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768127441406,0.0,0.0,0.0001043468655552,299.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,7.707089389441535e-05,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775146484375,0.0,0.0,0.000104345708678,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0004949598223902,285.0556030273437,294.1499938964844,295.68621826171875,293.84735107421875,296.1006774902344,295.808837890625,284.5389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558982612565,1.2398555959691748e-08,0.0010558859212324,-0.0315246917307376,0.0,0.0,0.0,-0.0109593914821743,60.0,19.437503814697266,0.0,-7.60133644917005e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,9.569375106366353e-05,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,0.000100771561847,299.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,7.4430150561966e-05,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,0.0001007704559015,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.060791015625,0.0,0.0,0.0004780008748639,285.0484924316406,294.1499938964844,295.6038818359375,293.8425598144531,296.0922546386719,295.7518005371094,284.572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197095107287,8.167895693134142e-09,0.0010197013616561,-0.020449623465538,0.0,0.0,0.0,-0.0088620288297533,60.0,18.64948081970215,0.0,-7.089345643862546e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,9.569375106366353e-05,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,0.000100771561847,299.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,7.4430150561966e-05,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,0.0001007704559015,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.060791015625,0.0,0.0,0.0004780008748639,285.0484924316406,294.1499938964844,295.6038818359375,293.8425598144531,296.0922546386719,295.7518005371094,284.572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197095107287,8.167895693134142e-09,0.0010197013616561,-0.020449623465538,0.0,0.0,0.0,-0.0088620288297533,60.0,18.64948081970215,0.0,-7.089345643862546e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627746582031,0.0,0.0,9.451937512494624e-05,298.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664367675781,0.0,0.0,9.953485277947038e-05,299.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699462890625,0.0,0.0,7.351671229116619e-05,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671081542969,0.0,0.0,9.953377593774348e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05584716796875,0.0,0.0,0.0004721348523162,285.0416564941406,294.1499938964844,295.5308532714844,293.8352966308594,296.0826416015625,295.7030639648437,284.6036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071882279589,6.7044600982058e-09,0.0010071814758703,-0.0166166983544826,0.0,0.0,0.0,-0.008136510848999,60.0,18.13887023925781,0.0,-6.916393147093913e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627746582031,0.0,0.0,9.451937512494624e-05,298.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664367675781,0.0,0.0,9.953485277947038e-05,299.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699462890625,0.0,0.0,7.351671229116619e-05,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671081542969,0.0,0.0,9.953377593774348e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05584716796875,0.0,0.0,0.0004721348523162,285.0416564941406,294.1499938964844,295.5308532714844,293.8352966308594,296.0826416015625,295.7030639648437,284.6036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071882279589,6.7044600982058e-09,0.0010071814758703,-0.0166166983544826,0.0,0.0,0.0,-0.008136510848999,60.0,18.13887023925781,0.0,-6.916393147093913e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577697753906,0.0,0.0,9.472174133406952e-05,298.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614013671875,0.0,0.0,9.974793647415936e-05,299.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648498535156,0.0,0.0,7.367408397840336e-05,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06207275390625,0.0,0.0,9.974687418434768e-05,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509338378906,0.0,0.0,0.0004731458029709,285.034912109375,294.1499938964844,295.46807861328125,293.82550048828125,296.0721130371094,295.6523132324219,284.6340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093403980135,6.956468290297835e-09,0.0010093334130942,-0.0172768011689186,0.0,0.0,0.0,-0.008261427283287,60.0,17.852733612060547,0.0,-6.946024200260581e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577697753906,0.0,0.0,9.472174133406952e-05,298.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614013671875,0.0,0.0,9.974793647415936e-05,299.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648498535156,0.0,0.0,7.367408397840336e-05,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06207275390625,0.0,0.0,9.974687418434768e-05,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509338378906,0.0,0.0,0.0004731458029709,285.034912109375,294.1499938964844,295.46807861328125,293.82550048828125,296.0721130371094,295.6523132324219,284.6340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093403980135,6.956468290297835e-09,0.0010093334130942,-0.0172768011689186,0.0,0.0,0.0,-0.008261427283287,60.0,17.852733612060547,0.0,-6.946024200260581e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552978515625,0.0,0.0,9.506697824690492e-05,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05889892578125,0.0,0.0,0.0001001114869723,299.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06231689453125,0.0,0.0,7.39426031941548e-05,298.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595703125,0.0,0.0,0.0001001104246824,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484924316406,0.0,0.0,0.0004748703504446,285.0315856933594,294.1499938964844,295.4407958984375,293.81964111328125,296.0664978027344,295.6240539550781,284.6487121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130165610462,7.38656558141315e-09,0.0010130092268809,-0.0184033289551734,0.0,0.0,0.0,-0.0084746349602937,60.0,17.779071807861328,0.0,-6.996741319653665e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528259277344,0.0,0.0,9.54829520196654e-05,298.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.056396484375,0.0,0.0,0.0001005495214485,299.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.059814453125,0.0,0.0,7.426613592542708e-05,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570678710937,0.0,0.0,0.0001005484664347,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460510253906,0.0,0.0,0.0004769482766278,285.0282592773437,294.1499938964844,295.4164123535156,293.8131408691406,296.0606384277344,295.5943298339844,284.6630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174496565014,7.904810139791607e-09,0.0010174418566748,-0.019760638475418,0.0,0.0,0.0,-0.0087315570563077,60.0,17.729286193847656,0.0,-7.058097395429287e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478820800781,0.0,0.0,9.619338379707187e-05,298.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514221191406,0.0,0.0,0.0001012976354104,299.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547790527344,0.0,0.0,7.481867942260578e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05206298828125,0.0,0.0,0.0001012965803965,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04119873046875,0.0,0.0,0.0004804970521945,285.02166748046875,294.1499938964844,295.3767395019531,293.798095703125,296.04852294921875,295.5345764160156,284.6911315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250196792185,8.7898852640933e-09,0.001025010831654,-0.0220784451812505,0.0,0.0,0.0,-0.0091703301295638,60.0,17.650978088378906,0.0,-7.163501436480146e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478820800781,0.0,0.0,9.619338379707187e-05,298.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514221191406,0.0,0.0,0.0001012976354104,299.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547790527344,0.0,0.0,7.481867942260578e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05206298828125,0.0,0.0,0.0001012965803965,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04119873046875,0.0,0.0,0.0004804970521945,285.02166748046875,294.1499938964844,295.3767395019531,293.798095703125,296.04852294921875,295.5345764160156,284.6911315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250196792185,8.7898852640933e-09,0.001025010831654,-0.0220784451812505,0.0,0.0,0.0,-0.0091703301295638,60.0,17.650978088378906,0.0,-7.163501436480146e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,9.64670252869837e-05,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464782714844,0.0,0.0,0.0001015857778838,299.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498046875,0.0,0.0,7.503150118282065e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.047119140625,0.0,0.0,0.0001015847374219,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364074707031,0.0,0.0,0.0004818640591111,285.01519775390625,294.1499938964844,295.3500061035156,293.7802734375,296.0360107421875,295.4798889160156,284.7181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279359994456,9.130713962690606e-09,0.0010279269190505,-0.0229709036648273,0.0,0.0,0.0,-0.0093393018469214,60.0,17.55750274658203,0.0,-7.204298668739284e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,9.64670252869837e-05,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464782714844,0.0,0.0,0.0001015857778838,299.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498046875,0.0,0.0,7.503150118282065e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.047119140625,0.0,0.0,0.0001015847374219,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364074707031,0.0,0.0,0.0004818640591111,285.01519775390625,294.1499938964844,295.3500061035156,293.7802734375,296.0360107421875,295.4798889160156,284.7181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279359994456,9.130713962690606e-09,0.0010279269190505,-0.0229709036648273,0.0,0.0,0.0,-0.0093393018469214,60.0,17.55750274658203,0.0,-7.204298668739284e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0381774902344,0.0,0.0,9.639090421842413e-05,298.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0416259765625,0.0,0.0,0.0001015055968309,299.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448913574219,0.0,0.0,7.497226761188358e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.042236328125,0.0,0.0,0.0001015045709209,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316772460937,0.0,0.0,0.0004814839048776,285.00885009765625,294.1499938964844,295.3302917480469,293.7613220214844,296.0233459472656,295.43572998046875,284.7441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271233040839,9.035725057060516e-09,0.0010271143401041,-0.0227221809327602,0.0,0.0,0.0,-0.0092922104522585,60.0,17.41733169555664,0.0,-7.19291719519788e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0381774902344,0.0,0.0,9.639090421842413e-05,298.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0416259765625,0.0,0.0,0.0001015055968309,299.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448913574219,0.0,0.0,7.497226761188358e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.042236328125,0.0,0.0,0.0001015045709209,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316772460937,0.0,0.0,0.0004814839048776,285.00885009765625,294.1499938964844,295.3302917480469,293.7613220214844,296.0233459472656,295.43572998046875,284.7441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271233040839,9.035725057060516e-09,0.0010271143401041,-0.0227221809327602,0.0,0.0,0.0,-0.0092922104522585,60.0,17.41733169555664,0.0,-7.19291719519788e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.0,0.0,9.627493273001164e-05,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0001013834553305,299.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400695800781,0.0,0.0,7.48820457374677e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0374755859375,0.0,0.0,0.0001013824439723,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0270080566406,0.0,0.0,0.0004809047386515,285.0026550292969,294.1499938964844,295.3111267089844,293.7428894042969,296.0105285644531,295.3999938964844,284.7690734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258874390274,8.891087865947611e-09,0.0010258785914629,-0.0223434474319219,0.0,0.0,0.0,-0.0092205125838518,60.0,17.26051902770996,-0.0,-7.175603400355612e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.0,0.0,9.627493273001164e-05,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0001013834553305,299.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400695800781,0.0,0.0,7.48820457374677e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0374755859375,0.0,0.0,0.0001013824439723,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0270080566406,0.0,0.0,0.0004809047386515,285.0026550292969,294.1499938964844,295.3111267089844,293.7428894042969,296.0105285644531,295.3999938964844,284.7690734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258874390274,8.891087865947611e-09,0.0010258785914629,-0.0223434474319219,0.0,0.0,0.0,-0.0092205125838518,60.0,17.26051902770996,-0.0,-7.175603400355612e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311279296875,0.0,0.0,9.620249329600485e-05,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345153808594,0.0,0.0,0.0001013071669149,299.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0377197265625,0.0,0.0,7.482569344574586e-05,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0351257324219,0.0,0.0,0.0001013061555568,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.02471923828125,0.0,0.0,0.0004805429489351,284.9996032714844,294.1499938964844,295.3017578125,293.7338562011719,296.00408935546875,295.3844299316406,284.7812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251147905364,8.800761008842528e-09,0.0010251060593873,-0.0221069231629371,0.0,0.0,0.0,-0.0091757327318191,60.0,17.18080711364746,-0.0,-7.164801019143854e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02880859375,0.0,0.0,9.612006397219376e-05,298.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321655273437,0.0,0.0,0.0001012203574646,299.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0353698730469,0.0,0.0,7.476157770724967e-05,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03277587890625,0.0,0.0,0.0001012193606584,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224609375,0.0,0.0,0.0004801312752533,284.9966125488281,294.1499938964844,295.2925109863281,293.7249450683594,295.9976501464844,295.3700561523437,284.79315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242359712719,8.697989883899027e-09,0.0010242272401228,-0.0218378063291311,0.0,0.0,0.0,-0.0091247856616973,60.0,17.10105323791504,-0.0,-7.15252070904171e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242614746094,0.0,0.0,9.59324388531968e-05,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.027587890625,0.0,0.0,0.0001010227570077,299.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307312011719,0.0,0.0,7.461562199750915e-05,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281677246094,0.0,0.0,0.0001010217747534,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180053710937,0.0,0.0,0.0004791941610164,284.9906921386719,294.1499938964844,295.2743530273437,293.7074890136719,295.98468017578125,295.3437194824219,284.81646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222357232123,8.464073886216283e-09,0.0010222272248938,-0.021225256845355,0.0,0.0,0.0,-0.0090088238939642,60.0,16.94191551208496,-0.0,-7.124609169295584e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242614746094,0.0,0.0,9.59324388531968e-05,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.027587890625,0.0,0.0,0.0001010227570077,299.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307312011719,0.0,0.0,7.461562199750915e-05,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281677246094,0.0,0.0,0.0001010217747534,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180053710937,0.0,0.0,0.0004791941610164,284.9906921386719,294.1499938964844,295.2743530273437,293.7074890136719,295.98468017578125,295.3437194824219,284.81646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222357232123,8.464073886216283e-09,0.0010222272248938,-0.021225256845355,0.0,0.0,0.0,-0.0090088238939642,60.0,16.94191551208496,-0.0,-7.124609169295584e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198059082031,0.0,0.0,9.572059934725984e-05,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0230712890625,0.0,0.0,0.0001007996615953,299.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02618408203125,0.0,0.0,7.445082883350551e-05,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.023681640625,0.0,0.0,0.000100798686617,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136108398437,0.0,0.0,0.0004781360912602,284.9849853515625,294.1499938964844,295.25665283203125,293.6904602050781,295.9716796875,295.32061767578125,284.8390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199773823842,8.199986467616327e-09,0.0010199691168963,-0.0205336697399616,0.0,0.0,0.0,-0.0088779050856828,60.0,16.78453254699707,-0.0,-7.093162679439048e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198059082031,0.0,0.0,9.572059934725984e-05,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0230712890625,0.0,0.0,0.0001007996615953,299.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02618408203125,0.0,0.0,7.445082883350551e-05,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.023681640625,0.0,0.0,0.000100798686617,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136108398437,0.0,0.0,0.0004781360912602,284.9849853515625,294.1499938964844,295.25665283203125,293.6904602050781,295.9716796875,295.32061767578125,284.8390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199773823842,8.199986467616327e-09,0.0010199691168963,-0.0205336697399616,0.0,0.0,0.0,-0.0088779050856828,60.0,16.78453254699707,-0.0,-7.093162679439048e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0154724121094,0.0,0.0,9.549319656798616e-05,298.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0187072753906,0.0,0.0,0.0001005601734505,299.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0217590332031,0.0,0.0,7.42739430279471e-05,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.019287109375,0.0,0.0,0.0001005592203,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093688964844,0.0,0.0,0.0004770002851728,284.9794006347656,294.1499938964844,295.2393798828125,293.6737976074219,295.9586181640625,295.2998352050781,284.8607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175531497225,7.916517219541674e-09,0.0010175452334806,-0.0197912938892841,0.0,0.0,0.0,-0.0087373768910765,60.0,16.630054473876953,-0.0,-7.059485795934961e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0154724121094,0.0,0.0,9.549319656798616e-05,298.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0187072753906,0.0,0.0,0.0001005601734505,299.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0217590332031,0.0,0.0,7.42739430279471e-05,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.019287109375,0.0,0.0,0.0001005592203,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093688964844,0.0,0.0,0.0004770002851728,284.9794006347656,294.1499938964844,295.2393798828125,293.6737976074219,295.9586181640625,295.2998352050781,284.8607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175531497225,7.916517219541674e-09,0.0010175452334806,-0.0197912938892841,0.0,0.0,0.0,-0.0087373768910765,60.0,16.630054473876953,-0.0,-7.059485795934961e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01123046875,0.0,0.0,9.525894711259753e-05,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.014404296875,0.0,0.0,0.0001003134821075,299.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174560546875,0.0,0.0,7.409172394545749e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149841308594,0.0,0.0,0.0001003125362331,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.00518798828125,0.0,0.0,0.0004758302820846,284.9740295410156,294.1499938964844,295.2224426269531,293.65753173828125,295.94549560546875,295.28076171875,284.8818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015055924654,7.624517905924222e-09,0.001015048357658,-0.0190265476703643,0.0,0.0,0.0,-0.0085926204919815,60.0,16.479360580444336,-0.0,-7.024879522532501e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01123046875,0.0,0.0,9.525894711259753e-05,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.014404296875,0.0,0.0,0.0001003134821075,299.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174560546875,0.0,0.0,7.409172394545749e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149841308594,0.0,0.0,0.0001003125362331,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.00518798828125,0.0,0.0,0.0004758302820846,284.9740295410156,294.1499938964844,295.2224426269531,293.65753173828125,295.94549560546875,295.28076171875,284.8818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015055924654,7.624517905924222e-09,0.001015048357658,-0.0190265476703643,0.0,0.0,0.0,-0.0085926204919815,60.0,16.479360580444336,-0.0,-7.024879522532501e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091552734375,0.0,0.0,9.51415640884079e-05,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123291015625,0.0,0.0,0.0001001898635877,299.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.01531982421875,0.0,0.0,7.40004179533571e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,0.0001001889249891,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0031433105469,0.0,0.0,0.00047524398542,284.9714050292969,294.1499938964844,295.214111328125,293.6495056152344,295.9389343261719,295.2717590332031,284.8921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804692775,7.478198504884404e-09,0.0010137972421944,-0.0186433233320713,0.0,0.0,0.0,-0.0085200844332575,60.0,16.405759811401367,-0.0,-7.00756999094665e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.007080078125,0.0,0.0,9.502606553724036e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.01025390625,0.0,0.0,0.0001000682314042,299.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,7.391057442873716e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108337402344,0.0,0.0,0.0001000673000817,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.00115966796875,0.0,0.0,0.0004746671183966,284.9688415527344,294.1499938964844,295.2058410644531,293.6415405273437,295.9323425292969,295.2630310058594,284.9022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125734843313,7.334229668032321e-09,0.001012566150166,-0.0182662475854158,0.0,0.0,0.0,-0.0084487125277519,60.0,16.33346939086914,-0.0,-6.990559597852555e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030822753906,0.0,0.0,9.480362496105954e-05,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061950683594,0.0,0.0,9.983397467294708e-05,299.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091552734375,0.0,0.0,7.373754488071427e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067443847656,0.0,0.0,9.983305790228768e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971923828125,0.0,0.0,0.0004735561087727,284.9638061523437,294.1499938964844,295.1895751953125,293.6258850097656,295.919189453125,295.2461853027344,284.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102021042257,7.056952799899818e-09,0.0010101950028911,-0.0175399966537952,0.0,0.0,0.0,-0.0083112530410289,60.0,16.192747116088867,-0.0,-6.957856868439194e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030822753906,0.0,0.0,9.480362496105954e-05,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061950683594,0.0,0.0,9.983397467294708e-05,299.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091552734375,0.0,0.0,7.373754488071427e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067443847656,0.0,0.0,9.983305790228768e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971923828125,0.0,0.0,0.0004735561087727,284.9638061523437,294.1499938964844,295.1895751953125,293.6258850097656,295.919189453125,295.2461853027344,284.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102021042257,7.056952799899818e-09,0.0010101950028911,-0.0175399966537952,0.0,0.0,0.0,-0.0083112530410289,60.0,16.192747116088867,-0.0,-6.957856868439194e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991760253906,0.0,0.0,9.45972205954604e-05,298.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0022277832031,0.0,0.0,9.961659816326572e-05,299.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0051574707031,0.0,0.0,7.357698632404208e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028076171875,0.0,0.0,9.961569594452158e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.99334716796875,0.0,0.0,0.0004725251637864,284.9589233398437,294.1499938964844,295.17352294921875,293.6104431152344,295.9059753417969,295.2301025390625,284.94122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080015053972,6.799653728961631e-09,0.0010079947533085,-0.016866048797965,0.0,0.0,0.0,-0.0081836991012096,60.0,16.057979583740234,-0.0,-6.92757851084025e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991760253906,0.0,0.0,9.45972205954604e-05,298.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0022277832031,0.0,0.0,9.961659816326572e-05,299.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0051574707031,0.0,0.0,7.357698632404208e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028076171875,0.0,0.0,9.961569594452158e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.99334716796875,0.0,0.0,0.0004725251637864,284.9589233398437,294.1499938964844,295.17352294921875,293.6104431152344,295.9059753417969,295.2301025390625,284.94122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080015053972,6.799653728961631e-09,0.0010079947533085,-0.016866048797965,0.0,0.0,0.0,-0.0081836991012096,60.0,16.057979583740234,-0.0,-6.92757851084025e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.995361328125,0.0,0.0,9.441307338420302e-05,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983825683594,0.0,0.0,9.942266478901728e-05,299.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.00128173828125,0.0,0.0,7.343374454649165e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989624023437,0.0,0.0,9.942177712218836e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896240234375,0.0,0.0,0.0004716054245363,284.9542236328125,294.1499938964844,295.15771484375,293.59521484375,295.89276123046875,295.2145690917969,284.9598999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060383938252,6.5700951346059355e-09,0.0010060317581519,-0.0162647422403097,0.0,0.0,0.0,-0.008069897070527,60.0,15.929530143737791,-0.0,-6.90062051944551e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
