time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044520,298.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.995361328125,0.0,0.0,9.441307338420302e-05,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983825683594,0.0,0.0,9.942266478901728e-05,299.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.00128173828125,0.0,0.0,7.343374454649165e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989624023437,0.0,0.0,9.942177712218836e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896240234375,0.0,0.0,0.0004716054245363,284.9542236328125,294.1499938964844,295.15771484375,293.59521484375,295.89276123046875,295.2145690917969,284.9598999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060383938252,6.5700951346059355e-09,0.0010060317581519,-0.0162647422403097,0.0,0.0,0.0,-0.008069897070527,60.0,15.929530143737791,-0.0,-6.90062051944551e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916381835937,0.0,0.0,9.425664757145567e-05,298.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.99462890625,0.0,0.0,9.925792255671696e-05,299.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974670410156,0.0,0.0,7.331206143135205e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99517822265625,0.0,0.0,9.925704944180325e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859619140625,0.0,0.0,0.0004708241322077,284.9496459960937,294.1499938964844,295.14208984375,293.5802001953125,295.8795471191406,295.1993408203125,284.9782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043703950941,6.375077798992379e-09,0.0010043641086667,-0.015753898769617,0.0,0.0,0.0,-0.0079732174053788,60.0,15.806838989257812,-0.0,-6.877759517465165e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916381835937,0.0,0.0,9.425664757145567e-05,298.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.99462890625,0.0,0.0,9.925792255671696e-05,299.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974670410156,0.0,0.0,7.331206143135205e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99517822265625,0.0,0.0,9.925704944180325e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859619140625,0.0,0.0,0.0004708241322077,284.9496459960937,294.1499938964844,295.14208984375,293.5802001953125,295.8795471191406,295.1993408203125,284.9782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043703950941,6.375077798992379e-09,0.0010043641086667,-0.015753898769617,0.0,0.0,0.0,-0.0079732174053788,60.0,15.806838989257812,-0.0,-6.877759517465165e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98980712890625,0.0,0.0,9.41898106248118e-05,298.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927978515625,0.0,0.0,9.918753494275734e-05,299.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.99560546875,0.0,0.0,7.32600674382411e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9933166503906,0.0,0.0,9.918666182784364e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98419189453125,0.0,0.0,0.0004704903403762,284.9474182128906,294.1499938964844,295.13433837890625,293.5727233886719,295.8729248046875,295.1918640136719,284.9872131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036577004939,6.291745791031644e-09,0.0010036514140665,-0.0155356097966432,0.0,0.0,0.0,-0.007931905798614,60.0,15.748584747314451,-0.0,-6.868003055160443e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9880065917969,0.0,0.0,9.413058432983236e-05,298.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.990966796875,0.0,0.0,9.912516543408856e-05,299.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9937744140625,0.0,0.0,7.321399607462808e-05,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.99151611328125,0.0,0.0,9.912429959513248e-05,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.982421875,0.0,0.0,0.0004701945581473,284.9452514648437,294.1499938964844,295.1266174316406,293.5653076171875,295.86627197265625,295.1844482421875,284.9960327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003026147373,6.2179004167717275e-09,0.0010030199773609,-0.0153421694412827,0.0,0.0,0.0,-0.007895297370851,60.0,15.69220733642578,-0.0,-6.859362144950866e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844970703125,0.0,0.0,9.40371392061934e-05,298.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9874267578125,0.0,0.0,9.90267435554415e-05,299.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9902038574219,0.0,0.0,7.314129470614716e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9879455566406,0.0,0.0,9.902589226840064e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789733886719,0.0,0.0,0.0004697278782259,284.9410095214844,294.1499938964844,295.1112365722656,293.5505065917969,295.8529968261719,295.16973876953125,285.0133972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020293993875,6.101358085430775e-09,0.0010020232293754,-0.0150368781760334,0.0,0.0,0.0,-0.0078375218436121,60.0,15.585134506225586,-0.0,-6.845737487992666e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844970703125,0.0,0.0,9.40371392061934e-05,298.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9874267578125,0.0,0.0,9.90267435554415e-05,299.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9902038574219,0.0,0.0,7.314129470614716e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9879455566406,0.0,0.0,9.902589226840064e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789733886719,0.0,0.0,0.0004697278782259,284.9410095214844,294.1499938964844,295.1112365722656,293.5505065917969,295.8529968261719,295.16973876953125,285.0133972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020293993875,6.101358085430775e-09,0.0010020232293754,-0.0150368781760334,0.0,0.0,0.0,-0.0078375218436121,60.0,15.585134506225586,-0.0,-6.845737487992666e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9811096191406,0.0,0.0,9.397442045155913e-05,298.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9839782714844,0.0,0.0,9.896068513626231e-05,299.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867248535156,0.0,0.0,7.309249485842884e-05,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845275878906,0.0,0.0,9.895984112517908e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.97564697265625,0.0,0.0,0.0004694146628025,284.9369201660156,294.1499938964844,295.095947265625,293.5357971191406,295.8396911621094,295.1551208496094,285.0303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013598948717,6.023103349406256e-09,0.0010013538412749,-0.0148318819701671,0.0,0.0,0.0,-0.0077987262047827,60.0,15.4855318069458,-0.0,-6.836596355697111e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9811096191406,0.0,0.0,9.397442045155913e-05,298.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9839782714844,0.0,0.0,9.896068513626231e-05,299.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867248535156,0.0,0.0,7.309249485842884e-05,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845275878906,0.0,0.0,9.895984112517908e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.97564697265625,0.0,0.0,0.0004694146628025,284.9369201660156,294.1499938964844,295.095947265625,293.5357971191406,295.8396911621094,295.1551208496094,285.0303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013598948717,6.023103349406256e-09,0.0010013538412749,-0.0148318819701671,0.0,0.0,0.0,-0.0077987262047827,60.0,15.4855318069458,-0.0,-6.836596355697111e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9778137207031,0.0,0.0,9.394273365614936e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98065185546875,0.0,0.0,9.892730304272844e-05,299.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833679199219,0.0,0.0,7.306783663807437e-05,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9811706542969,0.0,0.0,9.892647358356044e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.972412109375,0.0,0.0,0.000469256483484,284.9330444335937,294.1499938964844,295.0806884765625,293.5211181640625,295.82635498046875,295.14044189453125,285.0468139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010213591158,5.983516793151011e-09,0.0010010154219344,-0.0147281801328063,0.0,0.0,0.0,-0.0077791013754904,60.0,15.39301586151123,-0.0,-6.831974275200994e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9778137207031,0.0,0.0,9.394273365614936e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98065185546875,0.0,0.0,9.892730304272844e-05,299.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833679199219,0.0,0.0,7.306783663807437e-05,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9811706542969,0.0,0.0,9.892647358356044e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.972412109375,0.0,0.0,0.000469256483484,284.9330444335937,294.1499938964844,295.0806884765625,293.5211181640625,295.82635498046875,295.14044189453125,285.0468139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010213591158,5.983516793151011e-09,0.0010010154219344,-0.0147281801328063,0.0,0.0,0.0,-0.0077791013754904,60.0,15.39301586151123,-0.0,-6.831974275200994e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.974609375,0.0,0.0,9.393725486006588e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,9.892151865642518e-05,299.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801025390625,0.0,0.0,7.306355837499723e-05,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779663085937,0.0,0.0,9.892069647321478e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.96929931640625,0.0,0.0,0.000469229184091,284.9292907714844,294.1499938964844,295.0654296875,293.50640869140625,295.81298828125,295.1257019042969,285.0629272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009619873017,5.976585448763672e-09,0.0010009560501202,-0.014710022136569,0.0,0.0,0.0,-0.00777566479519,60.0,15.307123184204102,-0.0,-6.831164967024962e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.974609375,0.0,0.0,9.393725486006588e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,9.892151865642518e-05,299.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801025390625,0.0,0.0,7.306355837499723e-05,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779663085937,0.0,0.0,9.892069647321478e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.96929931640625,0.0,0.0,0.000469229184091,284.9292907714844,294.1499938964844,295.0654296875,293.50640869140625,295.81298828125,295.1257019042969,285.0629272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009619873017,5.976585448763672e-09,0.0010009560501202,-0.014710022136569,0.0,0.0,0.0,-0.00777566479519,60.0,15.307123184204102,-0.0,-6.831164967024962e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9730834960937,0.0,0.0,9.394666267326102e-05,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97589111328125,0.0,0.0,9.893142123473808e-05,299.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9785461425781,0.0,0.0,7.307087071239948e-05,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764099121094,0.0,0.0,9.893060632748528e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9678039550781,0.0,0.0,0.0004692762158811,284.9275207519531,294.1499938964844,295.05780029296875,293.49908447265625,295.8062744140625,295.11822509765625,285.07080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010621044784,5.988256557287741e-09,0.001001056167297,-0.0147405955940485,0.0,0.0,0.0,-0.0077814520336687,60.0,15.267191886901855,-0.0,-6.832527077449414e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715881347656,0.0,0.0,9.396074892720208e-05,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.974365234375,0.0,0.0,9.894624236039816e-05,299.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769897460937,0.0,0.0,7.308181375265121e-05,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.974853515625,0.0,0.0,9.8945434729103e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.96630859375,0.0,0.0,0.0004693466180469,284.9257507324219,294.1499938964844,295.0501403808594,293.49169921875,295.7995910644531,295.1107482910156,285.07861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012123966589,6.0057510076205745e-09,0.0010012064594775,-0.0147864241153001,0.0,0.0,0.0,-0.0077901282347738,60.0,15.228388786315918,-0.0,-6.834569887814723e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686279296875,0.0,0.0,9.399891132488848e-05,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97137451171875,0.0,0.0,9.89864201983437e-05,299.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739685058594,0.0,0.0,7.311148510780185e-05,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97186279296875,0.0,0.0,9.898561984300612e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.96343994140625,0.0,0.0,0.0004695373354479,284.92236328125,294.1499938964844,295.0347595214844,293.4768981933594,295.7861328125,295.0956115722656,285.0940246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016167070716,6.053204160139103e-09,0.0010016106534749,-0.0149107342585921,0.0,0.0,0.0,-0.0078136455267667,60.0,15.153732299804688,-0.0,-6.840111410610916e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686279296875,0.0,0.0,9.399891132488848e-05,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97137451171875,0.0,0.0,9.89864201983437e-05,299.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739685058594,0.0,0.0,7.311148510780185e-05,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97186279296875,0.0,0.0,9.898561984300612e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.96343994140625,0.0,0.0,0.0004695373354479,284.92236328125,294.1499938964844,295.0347595214844,293.4768981933594,295.7861328125,295.0956115722656,285.0940246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016167070716,6.053204160139103e-09,0.0010016106534749,-0.0149107342585921,0.0,0.0,0.0,-0.0078136455267667,60.0,15.153732299804688,-0.0,-6.840111410610916e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9657592773437,0.0,0.0,9.405174932908268e-05,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9684753417969,0.0,0.0,9.904205217026174e-05,299.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9710388183594,0.0,0.0,7.315256516449153e-05,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9689636230469,0.0,0.0,9.90412590908818e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96063232421875,0.0,0.0,0.0004698013653978,284.9190979003906,294.1499938964844,295.019287109375,293.4620056152344,295.7726135253906,295.0802917480469,285.109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021787602454,6.11893691271348e-09,0.0010021725902333,-0.0150829274207353,0.0,0.0,0.0,-0.0078462315723299,60.0,15.0831298828125,-0.0,-6.847791667041747e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9657592773437,0.0,0.0,9.405174932908268e-05,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9684753417969,0.0,0.0,9.904205217026174e-05,299.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9710388183594,0.0,0.0,7.315256516449153e-05,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9689636230469,0.0,0.0,9.90412590908818e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96063232421875,0.0,0.0,0.0004698013653978,284.9190979003906,294.1499938964844,295.019287109375,293.4620056152344,295.7726135253906,295.0802917480469,285.109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021787602454,6.11893691271348e-09,0.0010021725902333,-0.0150829274207353,0.0,0.0,0.0,-0.0078462315723299,60.0,15.0831298828125,-0.0,-6.847791667041747e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630126953125,0.0,0.0,9.41141479415819e-05,298.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9656982421875,0.0,0.0,9.91077467915602e-05,299.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682312011719,0.0,0.0,7.320108852582052e-05,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9661560058594,0.0,0.0,9.910696826409549e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579467773437,0.0,0.0,0.0004701131256297,284.916015625,294.1499938964844,295.0036315917969,293.44696044921875,295.75909423828125,295.064697265625,285.1239624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028429096564,6.1965845787881335e-09,0.0010028367396444,-0.0152863310649991,0.0,0.0,0.0,-0.007884724996984,60.0,15.015966415405272,-0.0,-6.856869561033818e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630126953125,0.0,0.0,9.41141479415819e-05,298.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9656982421875,0.0,0.0,9.91077467915602e-05,299.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682312011719,0.0,0.0,7.320108852582052e-05,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9661560058594,0.0,0.0,9.910696826409549e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579467773437,0.0,0.0,0.0004701131256297,284.916015625,294.1499938964844,295.0036315917969,293.44696044921875,295.75909423828125,295.064697265625,285.1239624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028429096564,6.1965845787881335e-09,0.0010028367396444,-0.0152863310649991,0.0,0.0,0.0,-0.007884724996984,60.0,15.015966415405272,-0.0,-6.856869561033818e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9603576660156,0.0,0.0,9.418002446182072e-05,298.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630126953125,0.0,0.0,9.91771084954962e-05,299.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96551513671875,0.0,0.0,7.325231126742437e-05,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.0,0.0,9.917633724398912e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9553527832031,0.0,0.0,0.0004704422899521,284.9130859375,294.1499938964844,294.9878234863281,293.4317321777344,295.7454833984375,295.04888916015625,285.1385192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035440791398,6.278566999640134e-09,0.0010035377927124,-0.0155010875314474,0.0,0.0,0.0,-0.0079253679141402,60.0,14.951329231262209,-0.0,-6.866460466881108e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9603576660156,0.0,0.0,9.418002446182072e-05,298.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630126953125,0.0,0.0,9.91771084954962e-05,299.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96551513671875,0.0,0.0,7.325231126742437e-05,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.0,0.0,9.917633724398912e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9553527832031,0.0,0.0,0.0004704422899521,284.9130859375,294.1499938964844,294.9878234863281,293.4317321777344,295.7454833984375,295.04888916015625,285.1385192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035440791398,6.278566999640134e-09,0.0010035377927124,-0.0155010875314474,0.0,0.0,0.0,-0.0079253679141402,60.0,14.951329231262209,-0.0,-6.866460466881108e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9590759277344,0.0,0.0,9.42111000767909e-05,298.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9617004394531,0.0,0.0,9.920982120092958e-05,299.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642028808594,0.0,0.0,7.327646744670346e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9621887207031,0.0,0.0,9.920905722538008e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541015625,0.0,0.0,0.0004705975297838,284.91168212890625,294.1499938964844,294.9798278808594,293.4240417480469,295.7386779785156,295.0408630371094,285.1456604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038763284683,6.317234291230989e-09,0.0010038700420409,-0.0156023763120174,0.0,0.0,0.0,-0.0079445447772741,60.0,14.919686317443848,-0.0,-6.870985913565164e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95782470703125,0.0,0.0,9.42398837651126e-05,298.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96044921875,0.0,0.0,9.924012556439266e-05,299.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629211425781,0.0,0.0,7.329884829232469e-05,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609375,0.0,0.0,9.923936158884315e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529113769531,0.0,0.0,0.0004707413318101,284.91033935546875,294.1499938964844,294.9717712402344,293.4162902832031,295.7318420410156,295.03277587890625,285.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041825007647,6.353046977380927e-09,0.001004176097922,-0.0156961884349584,0.0,0.0,0.0,-0.0079622976481914,60.0,14.888318061828612,-0.0,-6.87517953679162e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554443359375,0.0,0.0,9.42886617849581e-05,298.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580383300781,0.0,0.0,9.929147927323356e-05,299.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9604797363281,0.0,0.0,7.333677785936743e-05,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95849609375,0.0,0.0,9.92907298495993e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505920410156,0.0,0.0,0.0004709850763902,284.9078063964844,294.1499938964844,294.9554443359375,293.40057373046875,295.7181091308594,295.0164794921875,285.1666564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047004325315,6.413730435639309e-09,0.0010046940296888,-0.0158551502972841,0.0,0.0,0.0,-0.0079923765733838,60.0,14.825708389282228,-0.0,-6.882287806320164e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554443359375,0.0,0.0,9.42886617849581e-05,298.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580383300781,0.0,0.0,9.929147927323356e-05,299.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9604797363281,0.0,0.0,7.333677785936743e-05,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95849609375,0.0,0.0,9.92907298495993e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505920410156,0.0,0.0,0.0004709850763902,284.9078063964844,294.1499938964844,294.9554443359375,293.40057373046875,295.7181091308594,295.0164794921875,285.1666564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047004325315,6.413730435639309e-09,0.0010046940296888,-0.0158551502972841,0.0,0.0,0.0,-0.0079923765733838,60.0,14.825708389282228,-0.0,-6.882287806320164e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95318603515625,0.0,0.0,9.43190316320397e-05,298.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9557189941406,0.0,0.0,9.932344983099028e-05,299.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9581604003906,0.0,0.0,7.336038106586784e-05,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9562072753906,0.0,0.0,9.932270768331364e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.0,0.0,0.0004711368819698,284.9053955078125,294.1499938964844,294.9388427734375,293.3846130371094,295.7043151855469,294.9999694824219,285.1803894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050236014649,6.451475353941305e-09,0.0010050171986222,-0.0159540232270956,0.0,0.0,0.0,-0.0080110896378755,60.0,14.761720657348633,-0.0,-6.886710934850272e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95318603515625,0.0,0.0,9.43190316320397e-05,298.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9557189941406,0.0,0.0,9.932344983099028e-05,299.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9581604003906,0.0,0.0,7.336038106586784e-05,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9562072753906,0.0,0.0,9.932270768331364e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.0,0.0,0.0004711368819698,284.9053955078125,294.1499938964844,294.9388427734375,293.3846130371094,295.7043151855469,294.9999694824219,285.1803894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050236014649,6.451475353941305e-09,0.0010050171986222,-0.0159540232270956,0.0,0.0,0.0,-0.0080110896378755,60.0,14.761720657348633,-0.0,-6.886710934850272e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95098876953125,0.0,0.0,9.4336828624364e-05,298.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535217285156,0.0,0.0,9.93421781458892e-05,299.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559020996094,0.0,0.0,7.33742126612924e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9539794921875,0.0,0.0,9.934144327417016e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.0,0.0,0.0004712258523795,284.90313720703125,294.1499938964844,294.9219055175781,293.3682861328125,295.69049072265625,294.9833679199219,285.1939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052153374999,6.473559910347149e-09,0.0010052089346572,-0.0160118695348501,0.0,0.0,0.0,-0.0080220531672239,60.0,14.696924209594728,-0.0,-6.889298731493909e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95098876953125,0.0,0.0,9.4336828624364e-05,298.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535217285156,0.0,0.0,9.93421781458892e-05,299.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559020996094,0.0,0.0,7.33742126612924e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9539794921875,0.0,0.0,9.934144327417016e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.0,0.0,0.0004712258523795,284.90313720703125,294.1499938964844,294.9219055175781,293.3682861328125,295.69049072265625,294.9833679199219,285.1939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052153374999,6.473559910347149e-09,0.0010052089346572,-0.0160118695348501,0.0,0.0,0.0,-0.0080220531672239,60.0,14.696924209594728,-0.0,-6.889298731493909e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94891357421875,0.0,0.0,9.433502418687568e-05,298.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.951416015625,0.0,0.0,9.934027184499428e-05,299.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537658691406,0.0,0.0,7.337279384955764e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,9.933954424923286e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9442138671875,0.0,0.0,0.0004712169175036,284.90106201171875,294.1499938964844,294.9045715332031,293.35162353515625,295.67657470703125,294.9665832519531,285.2073059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051955468952,6.471218227943609e-09,0.0010051890276372,-0.0160057358443737,0.0,0.0,0.0,-0.0080208927392959,60.0,14.630616188049316,-0.0,-6.889024461997907e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94891357421875,0.0,0.0,9.433502418687568e-05,298.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.951416015625,0.0,0.0,9.934027184499428e-05,299.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537658691406,0.0,0.0,7.337279384955764e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,9.933954424923286e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9442138671875,0.0,0.0,0.0004712169175036,284.90106201171875,294.1499938964844,294.9045715332031,293.35162353515625,295.67657470703125,294.9665832519531,285.2073059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051955468952,6.471218227943609e-09,0.0010051890276372,-0.0160057358443737,0.0,0.0,0.0,-0.0080208927392959,60.0,14.630616188049316,-0.0,-6.889024461997907e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.0,0.0,9.433239756617696e-05,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95037841796875,0.0,0.0,9.933749242918566e-05,299.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527282714844,0.0,0.0,7.337074202951044e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508056640625,0.0,0.0,9.933677210938184e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432373046875,0.0,0.0,0.000471203791676,284.8999938964844,294.1499938964844,294.895751953125,293.3431396484375,295.66961669921875,294.95819091796875,285.2139587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051657445728,6.467893332029462e-09,0.0010051593417301,-0.015997027978301,0.0,0.0,0.0,-0.0080192377790808,60.0,14.59739875793457,-0.0,-6.888635084578709e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9468994140625,0.0,0.0,9.431821672478692e-05,298.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9493713378906,0.0,0.0,9.932255488820374e-05,299.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9516906738281,0.0,0.0,7.335970440180972e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9497985839844,0.0,0.0,9.932184184435756e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422607421875,0.0,0.0,0.0004711330111604,284.8990173339844,294.1499938964844,294.8868408203125,293.3345642089844,295.66265869140625,294.94970703125,285.2205505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050118435174,6.4501795016269625e-09,0.0010050054406747,-0.0159506294876337,0.0,0.0,0.0,-0.0080104442313313,60.0,14.563102722167969,-0.0,-6.886558878704818e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.0,0.0,9.427418262930588e-05,298.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.0,0.0,9.927617065841332e-05,299.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94976806640625,0.0,0.0,7.332544191740453e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.0,0.0,9.927546489052474e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9404602050781,0.0,0.0,0.0004709131317213,284.8971862792969,294.1499938964844,294.86865234375,293.31707763671875,295.64862060546875,294.9326477050781,285.2335510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045451344922,6.395226570532486e-09,0.0010045387316495,-0.0158066768199205,0.0,0.0,0.0,-0.007983217947185,60.0,14.492388725280762,-0.0,-6.880119229890624e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.0,0.0,9.427418262930588e-05,298.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.0,0.0,9.927617065841332e-05,299.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94976806640625,0.0,0.0,7.332544191740453e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.0,0.0,9.927546489052474e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9404602050781,0.0,0.0,0.0004709131317213,284.8971862792969,294.1499938964844,294.86865234375,293.31707763671875,295.64862060546875,294.9326477050781,285.2335510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045451344922,6.395226570532486e-09,0.0010045387316495,-0.0158066768199205,0.0,0.0,0.0,-0.007983217947185,60.0,14.492388725280762,-0.0,-6.880119229890624e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432678222656,0.0,0.0,9.421075810678305e-05,298.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9456481933594,0.0,0.0,9.92093700915575e-05,299.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.0,0.0,7.327609637286514e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.0,0.0,9.920867159962654e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9387512207031,0.0,0.0,0.0004705963947344,284.8955383300781,294.1499938964844,294.8500061035156,293.2991027832031,295.634521484375,294.9154663085937,285.24639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038687614724,6.316112965976117e-09,0.001003862475045,-0.0155994379892945,0.0,0.0,0.0,-0.0079439990222454,60.0,14.419472694396973,-0.0,-6.870854463159048e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432678222656,0.0,0.0,9.421075810678305e-05,298.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9456481933594,0.0,0.0,9.92093700915575e-05,299.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.0,0.0,7.327609637286514e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.0,0.0,9.920867159962654e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9387512207031,0.0,0.0,0.0004705963947344,284.8955383300781,294.1499938964844,294.8500061035156,293.2991027832031,295.634521484375,294.9154663085937,285.24639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038687614724,6.316112965976117e-09,0.001003862475045,-0.0155994379892945,0.0,0.0,0.0,-0.0079439990222454,60.0,14.419472694396973,-0.0,-6.870854463159048e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
