time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046860,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9416198730469,0.0,0.0,9.412976214662194e-05,298.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9439697265625,0.0,0.0,9.912406676448882e-05,299.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.0,0.0,7.321308657992631e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.0,0.0,9.912338282447308e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371337890625,0.0,0.0,0.0004701918805949,284.8940124511719,294.1499938964844,294.8310852050781,293.2808837890625,295.620361328125,294.8981628417969,285.2590637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030050761997,6.215109316087819e-09,0.0010029989061877,-0.0153348539024591,0.0,0.0,0.0,-0.0078939273953437,60.0,14.34457778930664,-0.0,-6.859035295292415e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9416198730469,0.0,0.0,9.412976214662194e-05,298.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9439697265625,0.0,0.0,9.912406676448882e-05,299.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.0,0.0,7.321308657992631e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.0,0.0,9.912338282447308e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371337890625,0.0,0.0,0.0004701918805949,284.8940124511719,294.1499938964844,294.8310852050781,293.2808837890625,295.620361328125,294.8981628417969,285.2590637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030050761997,6.215109316087819e-09,0.0010029989061877,-0.0153348539024591,0.0,0.0,0.0,-0.0078939273953437,60.0,14.34457778930664,-0.0,-6.859035295292415e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9400634765625,0.0,0.0,9.40335012273863e-05,298.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423828125,0.0,0.0,9.902268357109278e-05,299.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9446105957031,0.0,0.0,7.313820242416114e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9428100585937,0.0,0.0,9.902200690703468e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356384277344,0.0,0.0,0.0004697111144196,284.89263916015625,294.1499938964844,294.8121337890625,293.2626647949219,295.6061096191406,294.880859375,285.2715759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019782930612,6.095080884449544e-09,0.0010019722394645,-0.0150204319506883,0.0,0.0,0.0,-0.0078344233334064,60.0,14.268169403076172,-0.0,-6.845003497346624e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9400634765625,0.0,0.0,9.40335012273863e-05,298.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423828125,0.0,0.0,9.902268357109278e-05,299.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9446105957031,0.0,0.0,7.313820242416114e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9428100585937,0.0,0.0,9.902200690703468e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356384277344,0.0,0.0,0.0004697111144196,284.89263916015625,294.1499938964844,294.8121337890625,293.2626647949219,295.6061096191406,294.880859375,285.2715759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019782930612,6.095080884449544e-09,0.0010019722394645,-0.0150204319506883,0.0,0.0,0.0,-0.0078344233334064,60.0,14.268169403076172,-0.0,-6.845003497346624e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393005371094,0.0,0.0,9.398027759743854e-05,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.941650390625,0.0,0.0,9.896663686959072e-05,299.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.94384765625,0.0,0.0,7.309680222533643e-05,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9420471191406,0.0,0.0,9.89659602055326e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349365234375,0.0,0.0,0.000469445309136,284.8919982910156,294.1499938964844,294.8026428222656,293.2535400390625,295.5989685058594,294.8721923828125,285.2778015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014075087383,6.028727295159797e-09,0.0010014015715569,-0.014846614561975,0.0,0.0,0.0,-0.0078015117906033,60.0,14.229461669921877,-0.0,-6.837252897184953e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385986328125,0.0,0.0,9.392544598085806e-05,298.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.94091796875,0.0,0.0,9.890888759400696e-05,299.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9430847167969,0.0,0.0,7.305414328584448e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413146972656,0.0,0.0,9.890821820590644e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342346191406,0.0,0.0,0.0004691714129876,284.89141845703125,294.1499938964844,294.7931823730469,293.2444152832031,295.5918273925781,294.8635559082031,285.2839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008228709921,5.9603602053925905e-09,0.0010008169338107,-0.0146675184369087,0.0,0.0,0.0,-0.0077676195651292,60.0,14.190515518188477,-0.0,-6.82927137063416e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9372253417969,0.0,0.0,9.381319250678644e-05,298.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.93951416015625,0.0,0.0,9.87906678346917e-05,299.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9416809082031,0.0,0.0,7.296682451851666e-05,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9399108886719,0.0,0.0,9.87900057225488e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.93292236328125,0.0,0.0,0.0004686107859015,284.8902893066406,294.1499938964844,294.774169921875,293.22613525390625,295.57745361328125,294.8462829589844,285.2962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996286826208,5.820417925406218e-09,0.0009996228618547,-0.0143009154126048,0.0,0.0,0.0,-0.0076982569880783,60.0,14.112459182739258,-0.0,-6.81294736182281e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9372253417969,0.0,0.0,9.381319250678644e-05,298.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.93951416015625,0.0,0.0,9.87906678346917e-05,299.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9416809082031,0.0,0.0,7.296682451851666e-05,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9399108886719,0.0,0.0,9.87900057225488e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.93292236328125,0.0,0.0,0.0004686107859015,284.8902893066406,294.1499938964844,294.774169921875,293.22613525390625,295.57745361328125,294.8462829589844,285.2962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996286826208,5.820417925406218e-09,0.0009996228618547,-0.0143009154126048,0.0,0.0,0.0,-0.0076982569880783,60.0,14.112459182739258,-0.0,-6.81294736182281e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359741210937,0.0,0.0,9.370176849188284e-05,298.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.938232421875,0.0,0.0,9.867332119029017e-05,299.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403686523437,0.0,0.0,7.288014603545889e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9386291503906,0.0,0.0,9.867266635410488e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317321777344,0.0,0.0,0.0004680542624555,284.88934326171875,294.1499938964844,294.7551574707031,293.2078552246094,295.56304931640625,294.8290710449219,285.3083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984398493543,5.68150237967302e-09,0.0009984341450035,-0.0139370001852512,0.0,0.0,0.0,-0.0076293861493468,60.0,14.034839630126951,-0.0,-6.7967633299304e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359741210937,0.0,0.0,9.370176849188284e-05,298.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.938232421875,0.0,0.0,9.867332119029017e-05,299.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403686523437,0.0,0.0,7.288014603545889e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9386291503906,0.0,0.0,9.867266635410488e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317321777344,0.0,0.0,0.0004680542624555,284.88934326171875,294.1499938964844,294.7551574707031,293.2078552246094,295.56304931640625,294.8290710449219,285.3083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984398493543,5.68150237967302e-09,0.0009984341450035,-0.0139370001852512,0.0,0.0,0.0,-0.0076293861493468,60.0,14.034839630126951,-0.0,-6.7967633299304e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9348449707031,0.0,0.0,9.359719115309416e-05,298.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.93707275390625,0.0,0.0,9.856318501988426e-05,299.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9391784667969,0.0,0.0,7.279880082933232e-05,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374694824219,0.0,0.0,9.85625447356142e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306640625,0.0,0.0,0.0004675319651141,284.8885498046875,294.1499938964844,294.736083984375,293.1894836425781,295.54852294921875,294.8118591308594,285.3202819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973243577405,5.551124893088399e-09,0.0009973187698051,-0.0135954469442367,0.0,0.0,0.0,-0.007564750034362,60.0,13.958322525024414,-0.0,-6.78159182143645e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9348449707031,0.0,0.0,9.359719115309416e-05,298.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.93707275390625,0.0,0.0,9.856318501988426e-05,299.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9391784667969,0.0,0.0,7.279880082933232e-05,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374694824219,0.0,0.0,9.85625447356142e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306640625,0.0,0.0,0.0004675319651141,284.8885498046875,294.1499938964844,294.736083984375,293.1894836425781,295.54852294921875,294.8118591308594,285.3202819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973243577405,5.551124893088399e-09,0.0009973187698051,-0.0135954469442367,0.0,0.0,0.0,-0.007564750034362,60.0,13.958322525024414,-0.0,-6.78159182143645e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9338684082031,0.0,0.0,9.350862819701432e-05,298.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9360656738281,0.0,0.0,9.846991451922804e-05,299.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93817138671875,0.0,0.0,7.272990478668362e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364929199219,0.0,0.0,9.84692815109156e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,0.0004670896450988,284.8879699707031,294.1499938964844,294.71697998046875,293.1711120605469,295.533935546875,294.79473876953125,285.33203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963790653273,5.4406985583455025e-09,0.0009963735938072,-0.0133061567321419,0.0,0.0,0.0,-0.0075100022368133,60.0,13.88443374633789,-0.0,-6.768754445829472e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9338684082031,0.0,0.0,9.350862819701432e-05,298.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9360656738281,0.0,0.0,9.846991451922804e-05,299.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93817138671875,0.0,0.0,7.272990478668362e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364929199219,0.0,0.0,9.84692815109156e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,0.0004670896450988,284.8879699707031,294.1499938964844,294.71697998046875,293.1711120605469,295.533935546875,294.79473876953125,285.33203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963790653273,5.4406985583455025e-09,0.0009963735938072,-0.0133061567321419,0.0,0.0,0.0,-0.0075100022368133,60.0,13.88443374633789,-0.0,-6.768754445829472e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9333801269531,0.0,0.0,9.346466686110944e-05,298.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9355773925781,0.0,0.0,9.8423617600929e-05,299.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9376525878906,0.0,0.0,7.269570050993934e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359741210937,0.0,0.0,9.842298459261656e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.92926025390625,0.0,0.0,0.000466870056698,284.8876953125,294.1499938964844,294.7074279785156,293.1618957519531,295.5266418457031,294.7862243652344,285.3379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959124727174,5.385885959441339e-09,0.0009959070011973,-0.0131625570356845,0.0,0.0,0.0,-0.0074828402139246,60.0,13.847575187683104,-0.0,-6.76238656183159e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.93292236328125,0.0,0.0,9.34262716327794e-05,298.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93511962890625,0.0,0.0,9.838317782850936e-05,299.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371643066406,0.0,0.0,7.266583270393312e-05,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354858398437,0.0,0.0,9.838254482019693e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288330078125,0.0,0.0,0.0004666782915592,284.8874206542969,294.1499938964844,294.69781494140625,293.1526794433594,295.5193176269531,294.7776794433594,285.3437805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955026907846,5.338006925370564e-09,0.0009954974520951,-0.013037122786045,0.0,0.0,0.0,-0.0074591031298041,60.0,13.811334609985352,-0.0,-6.756827275467003e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320983886719,0.0,0.0,9.336183575214818e-05,298.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342346191406,0.0,0.0,9.831531497184189e-05,299.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.936279296875,0.0,0.0,7.26157013559714e-05,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,9.831468923948704e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92803955078125,0.0,0.0,0.0004663565196096,284.88702392578125,294.1499938964844,294.6786193847656,293.1341857910156,295.5046081542969,294.7604675292969,285.3554077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994813395664,5.257644097866887e-09,0.0009948081569746,-0.01282658893615,0.0,0.0,0.0,-0.0074192536994814,60.0,13.740524291992188,-0.0,-6.747501402060152e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320983886719,0.0,0.0,9.336183575214818e-05,298.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342346191406,0.0,0.0,9.831531497184189e-05,299.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.936279296875,0.0,0.0,7.26157013559714e-05,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,9.831468923948704e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92803955078125,0.0,0.0,0.0004663565196096,284.88702392578125,294.1499938964844,294.6786193847656,293.1341857910156,295.5046081542969,294.7604675292969,285.3554077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994813395664,5.257644097866887e-09,0.0009948081569746,-0.01282658893615,0.0,0.0,0.0,-0.0074192536994814,60.0,13.740524291992188,-0.0,-6.747501402060152e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93133544921875,0.0,0.0,9.331585170002654e-05,298.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9334716796875,0.0,0.0,9.826687892200424e-05,299.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354553222656,0.0,0.0,7.257992547238246e-05,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.933837890625,0.0,0.0,9.826626774156466e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273376464844,0.0,0.0,0.0004661268903873,284.8867492675781,294.1499938964844,294.6593322753906,293.1156311035156,295.4898376464844,294.7430725097656,285.3669128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943227050825,5.200275321470826e-09,0.0009943175828084,-0.0126762920990586,0.0,0.0,0.0,-0.0073908129706978,60.0,13.672046661376951,-0.0,-6.74084716933976e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93133544921875,0.0,0.0,9.331585170002654e-05,298.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9334716796875,0.0,0.0,9.826687892200424e-05,299.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354553222656,0.0,0.0,7.257992547238246e-05,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.933837890625,0.0,0.0,9.826626774156466e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273376464844,0.0,0.0,0.0004661268903873,284.8867492675781,294.1499938964844,294.6593322753906,293.1156311035156,295.4898376464844,294.7430725097656,285.3669128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943227050825,5.200275321470826e-09,0.0009943175828084,-0.0126762920990586,0.0,0.0,0.0,-0.0073908129706978,60.0,13.672046661376951,-0.0,-6.74084716933976e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306945800781,0.0,0.0,9.32922848733142e-05,298.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93280029296875,0.0,0.0,9.824205335462466e-05,299.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9347839355469,0.0,0.0,7.25615827832371e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.93316650390625,0.0,0.0,9.824144945014268e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0004660092236008,284.8866271972656,294.1499938964844,294.63995361328125,293.09698486328125,295.4750061035156,294.7254333496094,285.3783264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940712479874,5.170833095036187e-09,0.0009940660092979,-0.0125991581007838,0.0,0.0,0.0,-0.0073762186802923,60.0,13.60675048828125,-0.0,-6.737433722037167e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306945800781,0.0,0.0,9.32922848733142e-05,298.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93280029296875,0.0,0.0,9.824205335462466e-05,299.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9347839355469,0.0,0.0,7.25615827832371e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.93316650390625,0.0,0.0,9.824144945014268e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0004660092236008,284.8866271972656,294.1499938964844,294.63995361328125,293.09698486328125,295.4750061035156,294.7254333496094,285.3783264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940712479874,5.170833095036187e-09,0.0009940660092979,-0.0125991581007838,0.0,0.0,0.0,-0.0073762186802923,60.0,13.60675048828125,-0.0,-6.737433722037167e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9301452636719,0.0,0.0,9.328620217274874e-05,298.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9322204589844,0.0,0.0,9.823563596000896e-05,299.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9341735839844,0.0,0.0,7.255684613483027e-05,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9325866699219,0.0,0.0,9.82350393314846e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,0.0004659788974095,284.8865966796875,294.1499938964844,294.6205139160156,293.0782775878906,295.4600830078125,294.70751953125,285.3896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940053569152,5.163180105682841e-09,0.0009940002346411,-0.01257910951972,0.0,0.0,0.0,-0.0073724226094782,60.0,13.543926239013672,-0.0,-6.73654696470294e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9301452636719,0.0,0.0,9.328620217274874e-05,298.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9322204589844,0.0,0.0,9.823563596000896e-05,299.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9341735839844,0.0,0.0,7.255684613483027e-05,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9325866699219,0.0,0.0,9.82350393314846e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,0.0004659788974095,284.8865966796875,294.1499938964844,294.6205139160156,293.0782775878906,295.4600830078125,294.70751953125,285.3896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940053569152,5.163180105682841e-09,0.0009940002346411,-0.01257910951972,0.0,0.0,0.0,-0.0073724226094782,60.0,13.543926239013672,-0.0,-6.73654696470294e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.929931640625,0.0,0.0,9.3294023827184e-05,298.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320068359375,0.0,0.0,9.82438723440282e-05,299.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339294433594,0.0,0.0,7.256292155943811e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.932373046875,0.0,0.0,9.824327571550384e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9260559082031,0.0,0.0,0.0004660180129576,284.8866882324219,294.1499938964844,294.6107788085937,293.06890869140625,295.4525756835937,294.6983337402344,285.3952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940896416082,5.1728901162562124e-09,0.0009940845193341,-0.0126045467332005,0.0,0.0,0.0,-0.0073772431351244,60.0,13.51412296295166,-0.0,-6.737672464396385e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,9.330237662652507e-05,298.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317626953125,0.0,0.0,9.825266170082614e-05,299.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9337158203125,0.0,0.0,7.256941171362996e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.93212890625,0.0,0.0,9.82520723482594e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9258728027344,0.0,0.0,0.0004660597478505,284.8867492675781,294.1499938964844,294.6010131835937,293.0595092773437,295.445068359375,294.6891784667969,285.4008178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941790485754,5.1832618197522615e-09,0.0009941738098859,-0.0126317190006375,0.0,0.0,0.0,-0.0073823877610266,60.0,13.484448432922363,-0.0,-6.73887470270529e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92938232421875,0.0,0.0,9.333068010164423e-05,298.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.931396484375,0.0,0.0,9.828245674725622e-05,299.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9333190917969,0.0,0.0,7.259141420945525e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317626953125,0.0,0.0,9.828187467064708e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255676269531,0.0,0.0,0.0004662011924665,284.88702392578125,294.1499938964844,294.5813903808594,293.0406188964844,295.4299621582031,294.6705322265625,285.41192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944777702912,5.218446563759471e-09,0.0009944726480171,-0.0127238994464278,0.0,0.0,0.0,-0.0073998197913169,60.0,13.426886558532717,-0.0,-6.742954639094023e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92938232421875,0.0,0.0,9.333068010164423e-05,298.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.931396484375,0.0,0.0,9.828245674725622e-05,299.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9333190917969,0.0,0.0,7.259141420945525e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317626953125,0.0,0.0,9.828187467064708e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255676269531,0.0,0.0,0.0004662011924665,284.88702392578125,294.1499938964844,294.5813903808594,293.0406188964844,295.4299621582031,294.6705322265625,285.41192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944777702912,5.218446563759471e-09,0.0009944726480171,-0.0127238994464278,0.0,0.0,0.0,-0.0073998197913169,60.0,13.426886558532717,-0.0,-6.742954639094023e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291381835937,0.0,0.0,9.33744158828631e-05,298.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93115234375,0.0,0.0,9.83285062829964e-05,299.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9330139160156,0.0,0.0,7.262542203534395e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9314880371094,0.0,0.0,9.832792420638724e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9253845214844,0.0,0.0,0.0004664197331294,284.8874206542969,294.1499938964844,294.5616760253906,293.02166748046875,295.4147644042969,294.65142822265625,285.42291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949436644092,5.272868808248177e-09,0.0009949384257197,-0.0128664765506982,0.0,0.0,0.0,-0.0074268016032874,60.0,13.371748924255373,-0.0,-6.749267811301253e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291381835937,0.0,0.0,9.33744158828631e-05,298.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93115234375,0.0,0.0,9.83285062829964e-05,299.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9330139160156,0.0,0.0,7.262542203534395e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9314880371094,0.0,0.0,9.832792420638724e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9253845214844,0.0,0.0,0.0004664197331294,284.8874206542969,294.1499938964844,294.5616760253906,293.02166748046875,295.4147644042969,294.65142822265625,285.42291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949436644092,5.272868808248177e-09,0.0009949384257197,-0.0128664765506982,0.0,0.0,0.0,-0.0074268016032874,60.0,13.371748924255373,-0.0,-6.749267811301253e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9289855957031,0.0,0.0,9.342553676106036e-05,298.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93096923828125,0.0,0.0,9.83823265414685e-05,299.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9328308105469,0.0,0.0,7.266517059179023e-05,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93133544921875,0.0,0.0,9.83817590167746e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.92529296875,0.0,0.0,0.0004666751483455,284.887939453125,294.1499938964844,294.5418701171875,293.0025939941406,295.3995056152344,294.6320495605469,285.433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954875567927,5.336493469343395e-09,0.0009954822016879,-0.0130331609398126,0.0,0.0,0.0,-0.0074583417735993,60.0,13.31804370880127,-0.0,-6.75665177141127e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9289855957031,0.0,0.0,9.342553676106036e-05,298.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93096923828125,0.0,0.0,9.83823265414685e-05,299.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9328308105469,0.0,0.0,7.266517059179023e-05,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93133544921875,0.0,0.0,9.83817590167746e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.92529296875,0.0,0.0,0.0004666751483455,284.887939453125,294.1499938964844,294.5418701171875,293.0025939941406,295.3995056152344,294.6320495605469,285.433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954875567927,5.336493469343395e-09,0.0009954822016879,-0.0130331609398126,0.0,0.0,0.0,-0.0074583417735993,60.0,13.31804370880127,-0.0,-6.75665177141127e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.928955078125,0.0,0.0,9.348151070298628e-05,298.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.930908203125,0.0,0.0,9.84412617981434e-05,299.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327392578125,0.0,0.0,7.270869537023827e-05,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9312744140625,0.0,0.0,9.84407015494071e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92529296875,0.0,0.0,0.0004669548070523,284.8886108398437,294.1499938964844,294.5219421386719,292.9834289550781,295.3841247558594,294.6122436523437,285.4446716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960836032405,5.406162184584673e-09,0.0009960782481357,-0.013215678744018,0.0,0.0,0.0,-0.0074928808026015,60.0,13.265595436096191,-0.0,-6.764742011000635e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.928955078125,0.0,0.0,9.348151070298628e-05,298.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.930908203125,0.0,0.0,9.84412617981434e-05,299.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327392578125,0.0,0.0,7.270869537023827e-05,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9312744140625,0.0,0.0,9.84407015494071e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92529296875,0.0,0.0,0.0004669548070523,284.8886108398437,294.1499938964844,294.5219421386719,292.9834289550781,295.3841247558594,294.6122436523437,285.4446716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960836032405,5.406162184584673e-09,0.0009960782481357,-0.013215678744018,0.0,0.0,0.0,-0.0074928808026015,60.0,13.265595436096191,-0.0,-6.764742011000635e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9289855957031,0.0,0.0,9.350896289106458e-05,298.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9309387207031,0.0,0.0,9.847016190178692e-05,299.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327697753906,0.0,0.0,7.273004302987829e-05,298.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9312744140625,0.0,0.0,9.846960165305064e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.92535400390625,0.0,0.0,0.0004670919443015,284.8890075683594,294.1499938964844,294.5119323730469,292.97381591796875,295.3764038085937,294.6022033691406,285.4500427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963766206055,5.440326411587648e-09,0.0009963711490854,-0.0133051807060837,0.0,0.0,0.0,-0.0075098215602338,60.0,13.239595413208008,-0.0,-6.768711102722591e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9290771484375,0.0,0.0,9.353463246952742e-05,298.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9309997558594,0.0,0.0,9.84971920843236e-05,299.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9328308105469,0.0,0.0,7.2750000981614e-05,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93133544921875,0.0,0.0,9.849663183558732e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9254455566406,0.0,0.0,0.0004672202048823,284.88946533203125,294.1499938964844,294.5018920898437,292.9641418457031,295.3686218261719,294.592041015625,285.45538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966494981199,5.472275077522681e-09,0.0009966440265998,-0.013388879597187,0.0,0.0,0.0,-0.0075256582349538,60.0,13.213656425476074,-0.0,-6.77242368851694e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9292297363281,0.0,0.0,9.358565876027568e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9311218261719,0.0,0.0,9.855091775534676e-05,299.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93292236328125,0.0,0.0,7.278968405444175e-05,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93145751953125,0.0,0.0,9.855036478256808e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256591796875,0.0,0.0,0.0004674751544371,284.8903503417969,294.1499938964844,294.48175048828125,292.9447631835937,295.3530578613281,294.5718078613281,285.466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971921099349,5.535782054977289e-09,0.0009971866384148,-0.0135552529245615,0.0,0.0,0.0,-0.0075571392662823,60.0,13.16146755218506,-0.0,-6.779806938084222e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9292297363281,0.0,0.0,9.358565876027568e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9311218261719,0.0,0.0,9.855091775534676e-05,299.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93292236328125,0.0,0.0,7.278968405444175e-05,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93145751953125,0.0,0.0,9.855036478256808e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256591796875,0.0,0.0,0.0004674751544371,284.8903503417969,294.1499938964844,294.48175048828125,292.9447631835937,295.3530578613281,294.5718078613281,285.466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971921099349,5.535782054977289e-09,0.0009971866384148,-0.0135552529245615,0.0,0.0,0.0,-0.0075571392662823,60.0,13.16146755218506,-0.0,-6.779806938084222e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295349121094,0.0,0.0,9.362104174215348e-05,298.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.931396484375,0.0,0.0,9.858817065833136e-05,299.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9331970214844,0.0,0.0,7.281719445018098e-05,298.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317626953125,0.0,0.0,9.85876249615103e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259948730469,0.0,0.0,0.0004676519311033,284.8914794921875,294.1499938964844,294.4614562988281,292.9252319335937,295.3373718261719,294.55126953125,285.4765930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975685970857,5.579798845189998e-09,0.0009975630091503,-0.01367056556046,0.0,0.0,0.0,-0.0075789601542055,60.0,13.108054161071776,-0.0,-6.784927109038108e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
