time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049200,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295349121094,0.0,0.0,9.362104174215348e-05,298.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.931396484375,0.0,0.0,9.858817065833136e-05,299.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9331970214844,0.0,0.0,7.281719445018098e-05,298.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317626953125,0.0,0.0,9.85876249615103e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259948730469,0.0,0.0,0.0004676519311033,284.8914794921875,294.1499938964844,294.4614562988281,292.9252319335937,295.3373718261719,294.55126953125,285.4765930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975685970857,5.579798845189998e-09,0.0009975630091503,-0.01367056556046,0.0,0.0,0.0,-0.0075789601542055,60.0,13.108054161071776,-0.0,-6.784927109038108e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299011230469,0.0,0.0,9.364957804791628e-05,298.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317626953125,0.0,0.0,9.861821308732031e-05,299.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335021972656,0.0,0.0,7.283937884494662e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320983886719,0.0,0.0,9.861767466645688e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264221191406,0.0,0.0,0.0004677945398725,284.8926696777344,294.1499938964844,294.4410095214844,292.90557861328125,295.32159423828125,294.53076171875,285.4870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978750022128,5.615289122573586e-09,0.0009978694142773,-0.0137635376304388,0.0,0.0,0.0,-0.0075965691357851,60.0,13.054034233093262,-0.0,-6.78905607287561e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299011230469,0.0,0.0,9.364957804791628e-05,298.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317626953125,0.0,0.0,9.861821308732031e-05,299.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335021972656,0.0,0.0,7.283937884494662e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320983886719,0.0,0.0,9.861767466645688e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264221191406,0.0,0.0,0.0004677945398725,284.8926696777344,294.1499938964844,294.4410095214844,292.90557861328125,295.32159423828125,294.53076171875,285.4870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978750022128,5.615289122573586e-09,0.0009978694142773,-0.0137635376304388,0.0,0.0,0.0,-0.0075965691357851,60.0,13.054034233093262,-0.0,-6.78905607287561e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9303894042969,0.0,0.0,9.366289305035024e-05,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9322204589844,0.0,0.0,9.863222658168525e-05,299.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339294433594,0.0,0.0,7.284972525667399e-05,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9325561523437,0.0,0.0,9.86316954367794e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92694091796875,0.0,0.0,0.0004678611294366,284.8939819335937,294.1499938964844,294.4204406738281,292.8857727050781,295.3057556152344,294.5101928710937,285.4975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980166796594,5.631815458428946e-09,0.000998011091724,-0.0138068329542875,0.0,0.0,0.0,-0.0076047633774578,60.0,12.998697280883787,-0.0,-6.790979512061315e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9303894042969,0.0,0.0,9.366289305035024e-05,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9322204589844,0.0,0.0,9.863222658168525e-05,299.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339294433594,0.0,0.0,7.284972525667399e-05,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9325561523437,0.0,0.0,9.86316954367794e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92694091796875,0.0,0.0,0.0004678611294366,284.8939819335937,294.1499938964844,294.4204406738281,292.8857727050781,295.3057556152344,294.5101928710937,285.4975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980166796594,5.631815458428946e-09,0.000998011091724,-0.0138068329542875,0.0,0.0,0.0,-0.0076047633774578,60.0,12.998697280883787,-0.0,-6.790979512061315e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306335449219,0.0,0.0,9.36694268602878e-05,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.93243408203125,0.0,0.0,9.863910236163063e-05,299.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93414306640625,0.0,0.0,7.285480387508869e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327697753906,0.0,0.0,9.863857849268244e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9271850585937,0.0,0.0,0.0004678937839344,284.8946228027344,294.1499938964844,294.4100952148437,292.8758239746094,295.2978210449219,294.4999084472656,285.50274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980843169614,5.6399227510439695e-09,0.0009980786126106,-0.0138280736282467,0.0,0.0,0.0,-0.0076087736524641,60.0,12.971116065979004,-0.0,-6.791923112814402e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9308776855469,0.0,0.0,9.366503218188882e-05,298.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,9.86344675766304e-05,299.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344177246094,0.0,0.0,7.285137689905241e-05,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9330139160156,0.0,0.0,9.86339509836398e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.927490234375,0.0,0.0,0.00046787186875,284.89532470703125,294.1499938964844,294.39971923828125,292.8658447265625,295.2898864746094,294.4895935058594,285.5079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980351896956,5.634411603949729e-09,0.0009980294853448,-0.0138136371970176,0.0,0.0,0.0,-0.0076060313731431,60.0,12.942476272583008,-0.0,-6.79128149272401e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9314880371094,0.0,0.0,9.364489233121276e-05,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93328857421875,0.0,0.0,9.861325088422744e-05,299.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349670410156,0.0,0.0,7.283570448635146e-05,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9336242675781,0.0,0.0,9.861273429123683e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281311035156,0.0,0.0,0.000467771285912,284.8968200683594,294.1499938964844,294.3788452148437,292.84576416015625,295.2738952636719,294.46905517578125,285.51824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978229645639,5.609251729765674e-09,0.0009978172602131,-0.0137477219104766,0.0,0.0,0.0,-0.0075935735367238,60.0,12.88371753692627,-0.0,-6.788353346109943e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9314880371094,0.0,0.0,9.364489233121276e-05,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93328857421875,0.0,0.0,9.861325088422744e-05,299.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349670410156,0.0,0.0,7.283570448635146e-05,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9336242675781,0.0,0.0,9.861273429123683e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281311035156,0.0,0.0,0.000467771285912,284.8968200683594,294.1499938964844,294.3788452148437,292.84576416015625,295.2738952636719,294.46905517578125,285.51824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978229645639,5.609251729765674e-09,0.0009978172602131,-0.0137477219104766,0.0,0.0,0.0,-0.0075935735367238,60.0,12.88371753692627,-0.0,-6.788353346109943e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.93218994140625,0.0,0.0,9.360707917949183e-05,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339599609375,0.0,0.0,9.85734222922474e-05,299.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356384277344,0.0,0.0,7.28062805137597e-05,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342956542969,0.0,0.0,9.857291297521442e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92889404296875,0.0,0.0,0.0004675824893638,284.8984375,294.1499938964844,294.3578186035156,292.82550048828125,295.2578430175781,294.44854736328125,285.52850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974194690585,5.5620774652709315e-09,0.000997413881123,-0.0136241381987929,0.0,0.0,0.0,-0.0075701870955526,60.0,12.823010444641112,-0.0,-6.782865114018932e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.93218994140625,0.0,0.0,9.360707917949183e-05,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339599609375,0.0,0.0,9.85734222922474e-05,299.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356384277344,0.0,0.0,7.28062805137597e-05,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342956542969,0.0,0.0,9.857291297521442e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92889404296875,0.0,0.0,0.0004675824893638,284.8984375,294.1499938964844,294.3578186035156,292.82550048828125,295.2578430175781,294.44854736328125,285.52850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974194690585,5.5620774652709315e-09,0.000997413881123,-0.0136241381987929,0.0,0.0,0.0,-0.0075701870955526,60.0,12.823010444641112,-0.0,-6.782865114018932e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9329833984375,0.0,0.0,9.35525240493007e-05,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9347229003906,0.0,0.0,9.851597133092582e-05,299.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9363708496094,0.0,0.0,7.276384712895378e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9350280761719,0.0,0.0,9.851546928985044e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,0.0004673100193031,284.9001159667969,294.1499938964844,294.33660888671875,292.8051147460937,295.2417297363281,294.4281311035156,285.5387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968375088647,5.494043442411112e-09,0.0009968320373445,-0.0134459063410758,0.0,0.0,0.0,-0.0075364592485129,60.0,12.76029109954834,-0.0,-6.774953931198979e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9329833984375,0.0,0.0,9.35525240493007e-05,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9347229003906,0.0,0.0,9.851597133092582e-05,299.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9363708496094,0.0,0.0,7.276384712895378e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9350280761719,0.0,0.0,9.851546928985044e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,0.0004673100193031,284.9001159667969,294.1499938964844,294.33660888671875,292.8051147460937,295.2417297363281,294.4281311035156,285.5387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968375088647,5.494043442411112e-09,0.0009968320373445,-0.0134459063410758,0.0,0.0,0.0,-0.0075364592485129,60.0,12.76029109954834,-0.0,-6.774953931198979e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9338684082031,0.0,0.0,9.348031744593754e-05,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9355773925781,0.0,0.0,9.843992302194238e-05,299.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9372253417969,0.0,0.0,7.270766946021467e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358825683594,0.0,0.0,9.84394282568246e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306335449219,0.0,0.0,0.0004669493937399,284.9019470214844,294.1499938964844,294.31524658203125,292.7845458984375,295.2254943847656,294.4078674316406,285.548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960668394342,5.404012792808999e-09,0.000996061367914,-0.0132100461050868,0.0,0.0,0.0,-0.0074918232858181,60.0,12.695383071899414,-0.0,-6.764492610500383e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9338684082031,0.0,0.0,9.348031744593754e-05,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9355773925781,0.0,0.0,9.843992302194238e-05,299.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9372253417969,0.0,0.0,7.270766946021467e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358825683594,0.0,0.0,9.84394282568246e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306335449219,0.0,0.0,0.0004669493937399,284.9019470214844,294.1499938964844,294.31524658203125,292.7845458984375,295.2254943847656,294.4078674316406,285.548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960668394342,5.404012792808999e-09,0.000996061367914,-0.0132100461050868,0.0,0.0,0.0,-0.0074918232858181,60.0,12.695383071899414,-0.0,-6.764492610500383e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9343566894531,0.0,0.0,9.343775309389456e-05,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9360656738281,0.0,0.0,9.83950958470814e-05,299.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.93768310546875,0.0,0.0,7.267456385307014e-05,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9363708496094,0.0,0.0,9.839460108196364e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9311218261719,0.0,0.0,0.0004667367902584,284.90289306640625,294.1499938964844,294.3044738769531,292.7742004394531,295.21734619140625,294.3977966308594,285.55389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956109570339,5.350948129034805e-09,0.0009956056019291,-0.0130710294470191,0.0,0.0,0.0,-0.0074655064381659,60.0,12.66212558746338,-0.0,-6.758330073353136e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9348449707031,0.0,0.0,9.339280222775416e-05,298.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9365234375,0.0,0.0,9.834775846684352e-05,299.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9381408691406,0.0,0.0,7.263959560077637e-05,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368591308594,0.0,0.0,9.834727097768337e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.931640625,0.0,0.0,0.0004665123124141,284.9039001464844,294.1499938964844,294.2936706542969,292.7637939453125,295.2091979980469,294.3877258300781,285.55889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951319079846,5.294913840714344e-09,0.0009951266692951,-0.0129242306575179,0.0,0.0,0.0,-0.0074377288110554,60.0,12.628497123718262,-0.0,-6.751825765149988e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359130859375,0.0,0.0,9.328834858024492e-05,298.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375915527344,0.0,0.0,9.823775326367468e-05,299.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9391784667969,0.0,0.0,7.255834498209879e-05,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378967285156,0.0,0.0,9.823726577451453e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327392578125,0.0,0.0,0.0004659905680455,284.90594482421875,294.1499938964844,294.2719421386719,292.7428894042969,295.1928100585937,294.36767578125,285.56890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940210729837,5.164710437099984e-09,0.0009940159507095,-0.012583116069436,0.0,0.0,0.0,-0.0073731946758925,60.0,12.560054779052734,-0.0,-6.736723889844144e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359130859375,0.0,0.0,9.328834858024492e-05,298.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375915527344,0.0,0.0,9.823775326367468e-05,299.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9391784667969,0.0,0.0,7.255834498209879e-05,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378967285156,0.0,0.0,9.823726577451453e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327392578125,0.0,0.0,0.0004659905680455,284.90594482421875,294.1499938964844,294.2719421386719,292.7428894042969,295.1928100585937,294.36767578125,285.56890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940210729837,5.164710437099984e-09,0.0009940159507095,-0.012583116069436,0.0,0.0,0.0,-0.0073731946758925,60.0,12.560054779052734,-0.0,-6.736723889844144e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93707275390625,0.0,0.0,9.315985516877844e-05,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9387512207031,0.0,0.0,9.810243500396608e-05,299.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403076171875,0.0,0.0,7.245838787639514e-05,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9390563964844,0.0,0.0,9.810195479076356e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339599609375,0.0,0.0,0.0004653487703762,284.9081115722656,294.1499938964844,294.25,292.7217712402344,295.1762084960937,294.34747314453125,285.5788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926524944603,5.0045567689949175e-09,0.0009926476050168,-0.0121635319665074,0.0,0.0,0.0,-0.007293805014342,60.0,12.488336563110352,-0.0,-6.718171619013448e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93707275390625,0.0,0.0,9.315985516877844e-05,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9387512207031,0.0,0.0,9.810243500396608e-05,299.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403076171875,0.0,0.0,7.245838787639514e-05,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9390563964844,0.0,0.0,9.810195479076356e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339599609375,0.0,0.0,0.0004653487703762,284.9081115722656,294.1499938964844,294.25,292.7217712402344,295.1762084960937,294.34747314453125,285.5788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926524944603,5.0045567689949175e-09,0.0009926476050168,-0.0121635319665074,0.0,0.0,0.0,-0.007293805014342,60.0,12.488336563110352,-0.0,-6.718171619013448e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383850097656,0.0,0.0,9.299250814365224e-05,298.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9400329589844,0.0,0.0,9.792619675863534e-05,299.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9415588378906,0.0,0.0,7.23282209946774e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403076171875,0.0,0.0,9.792573109734803e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.935302734375,0.0,0.0,0.0004645129083655,284.91046142578125,294.1499938964844,294.2245178222656,292.7008056640625,295.1593017578125,294.3265686035156,285.5886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990871922113,4.796000929729871e-09,0.0009908671490848,-0.0116171305999159,0.0,0.0,0.0,-0.0071904300712049,60.0,12.412678718566896,-0.0,-6.694050114219864e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383850097656,0.0,0.0,9.299250814365224e-05,298.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9400329589844,0.0,0.0,9.792619675863534e-05,299.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9415588378906,0.0,0.0,7.23282209946774e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403076171875,0.0,0.0,9.792573109734803e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.935302734375,0.0,0.0,0.0004645129083655,284.91046142578125,294.1499938964844,294.2245178222656,292.7008056640625,295.1593017578125,294.3265686035156,285.5886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990871922113,4.796000929729871e-09,0.0009908671490848,-0.0116171305999159,0.0,0.0,0.0,-0.0071904300712049,60.0,12.412678718566896,-0.0,-6.694050114219864e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9397277832031,0.0,0.0,9.28048393689096e-05,298.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413452148437,0.0,0.0,9.772856719791888e-05,299.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94287109375,0.0,0.0,7.218225073302165e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9416198730469,0.0,0.0,9.772810153663158e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366760253906,0.0,0.0,0.0004635755030903,284.9128112792969,294.1499938964844,294.19244384765625,292.6803283691406,295.142333984375,294.30548095703125,285.5984802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888726053759,4.5621249000760145e-09,0.0009888680651783,-0.0110043808817863,0.0,0.0,0.0,-0.0070744911208748,60.0,12.33598518371582,-0.0,-6.667052332431922e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9397277832031,0.0,0.0,9.28048393689096e-05,298.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413452148437,0.0,0.0,9.772856719791888e-05,299.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94287109375,0.0,0.0,7.218225073302165e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9416198730469,0.0,0.0,9.772810153663158e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366760253906,0.0,0.0,0.0004635755030903,284.9128112792969,294.1499938964844,294.19244384765625,292.6803283691406,295.142333984375,294.30548095703125,285.5984802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888726053759,4.5621249000760145e-09,0.0009888680651783,-0.0110043808817863,0.0,0.0,0.0,-0.0070744911208748,60.0,12.33598518371582,-0.0,-6.667052332431922e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403991699219,0.0,0.0,9.26925931707956e-05,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9419860839844,0.0,0.0,9.761036199051888e-05,299.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435119628906,0.0,0.0,7.209494651760906e-05,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422912597656,0.0,0.0,9.760990360518916e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373474121094,0.0,0.0,0.0004630148469004,284.9140014648437,294.1499938964844,294.174072265625,292.6702880859375,295.1338195800781,294.2945556640625,285.6033630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876756230369,4.422248345292701e-09,0.0009876711992546,-0.01063790358603,0.0,0.0,0.0,-0.007005144841969,60.0,12.296947479248049,-0.0,-6.650931538842998e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.94110107421875,0.0,0.0,9.255064651370049e-05,298.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94268798828125,0.0,0.0,9.746088471729308e-05,299.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9441833496094,0.0,0.0,7.198453386081383e-05,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429626464844,0.0,0.0,9.74604263319634e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9380798339844,0.0,0.0,0.0004623058193828,284.9152526855469,294.1499938964844,294.1542358398437,292.6603088378906,295.1252136230469,294.2832336425781,285.6082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861568687483,4.245357843046804e-09,0.0009861525613814,-0.0101744476705789,0.0,0.0,0.0,-0.0069174221716821,60.0,12.2555513381958,-0.0,-6.630573778920734e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9425354003906,0.0,0.0,9.226043039234356e-05,298.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9441223144531,0.0,0.0,9.715525811770932e-05,299.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94561767578125,0.0,0.0,7.175879727583379e-05,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9444274902344,0.0,0.0,9.715480700833724e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9395751953125,0.0,0.0,0.0004608561866916,284.9177551269531,294.1499938964844,294.1104431152344,292.64068603515625,295.10760498046875,294.2600402832031,285.61798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830665076151,3.8837169036298755e-09,0.0009830626659095,-0.0092269098386168,0.0,0.0,0.0,-0.0067381537519395,60.0,12.170366287231444,-0.0,-6.589048240357442e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9425354003906,0.0,0.0,9.226043039234356e-05,298.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9441223144531,0.0,0.0,9.715525811770932e-05,299.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94561767578125,0.0,0.0,7.175879727583379e-05,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9444274902344,0.0,0.0,9.715480700833724e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9395751953125,0.0,0.0,0.0004608561866916,284.9177551269531,294.1499938964844,294.1104431152344,292.64068603515625,295.10760498046875,294.2600402832031,285.61798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830665076151,3.8837169036298755e-09,0.0009830626659095,-0.0092269098386168,0.0,0.0,0.0,-0.0067381537519395,60.0,12.170366287231444,-0.0,-6.589048240357442e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.944091796875,0.0,0.0,9.201926150126384e-05,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9456481933594,0.0,0.0,9.690129081718624e-05,299.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9471130371094,0.0,0.0,7.157121581258252e-05,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.0,0.0,9.690084698377176e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.941162109375,0.0,0.0,0.0004596515500452,284.9203796386719,294.1499938964844,294.0614318847656,292.6214294433594,295.0895080566406,294.23736572265625,285.62762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980494194664,3.583188412648041e-09,0.0009804907022044,-0.008439477533102,0.0,0.0,0.0,-0.0065891575068235,60.0,12.088075637817385,-0.0,-6.55464020837826e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.944091796875,0.0,0.0,9.201926150126384e-05,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9456481933594,0.0,0.0,9.690129081718624e-05,299.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9471130371094,0.0,0.0,7.157121581258252e-05,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.0,0.0,9.690084698377176e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.941162109375,0.0,0.0,0.0004596515500452,284.9203796386719,294.1499938964844,294.0614318847656,292.6214294433594,295.0895080566406,294.23736572265625,285.62762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980494194664,3.583188412648041e-09,0.0009804907022044,-0.008439477533102,0.0,0.0,0.0,-0.0065891575068235,60.0,12.088075637817385,-0.0,-6.55464020837826e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9456787109375,0.0,0.0,9.186926763504744e-05,298.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.0,0.0,9.674333705333991e-05,299.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.0,0.0,7.145454583223909e-05,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.0,0.0,9.674289321992546e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427795410156,0.0,0.0,0.0004589023592416,284.9230651855469,294.1499938964844,294.0077819824219,292.6025085449219,295.0709533691406,294.2120056152344,285.6372375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788948809728,3.3962581635904603e-09,0.0009788915049284,-0.0079496828839182,0.0,0.0,0.0,-0.0064964848570525,60.0,12.011171340942385,-0.0,-6.533282714826782e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9456787109375,0.0,0.0,9.186926763504744e-05,298.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.0,0.0,9.674333705333991e-05,299.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.0,0.0,7.145454583223909e-05,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.0,0.0,9.674289321992546e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427795410156,0.0,0.0,0.0004589023592416,284.9230651855469,294.1499938964844,294.0077819824219,292.6025085449219,295.0709533691406,294.2120056152344,285.6372375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788948809728,3.3962581635904603e-09,0.0009788915049284,-0.0079496828839182,0.0,0.0,0.0,-0.0064964848570525,60.0,12.011171340942385,-0.0,-6.533282714826782e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.0,0.0,9.203902300214396e-05,298.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94891357421875,0.0,0.0,9.692208550404756e-05,299.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9503479003906,0.0,0.0,7.158656080719084e-05,298.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9491882324219,0.0,0.0,9.692164894659072e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.0,0.0,0.0004597503284458,284.9258728027344,294.1499938964844,293.94989013671875,292.5838623046875,295.051513671875,294.1807556152344,285.64678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009807023452594,3.6076952536490126e-09,0.0009806987363845,-0.0085036912932991,0.0,0.0,0.0,-0.0066012991592288,60.0,11.961405754089355,-0.0,-6.557442588928097e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.0,0.0,9.203902300214396e-05,298.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94891357421875,0.0,0.0,9.692208550404756e-05,299.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9503479003906,0.0,0.0,7.158656080719084e-05,298.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9491882324219,0.0,0.0,9.692164894659072e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.0,0.0,0.0004597503284458,284.9258728027344,294.1499938964844,293.94989013671875,292.5838623046875,295.051513671875,294.1807556152344,285.64678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009807023452594,3.6076952536490126e-09,0.0009806987363845,-0.0085036912932991,0.0,0.0,0.0,-0.0066012991592288,60.0,11.961405754089355,-0.0,-6.557442588928097e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482727050781,0.0,0.0,9.216571925207973e-05,298.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94976806640625,0.0,0.0,9.705549746286124e-05,299.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512023925781,0.0,0.0,7.168510637711734e-05,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9500427246094,0.0,0.0,9.7055068181362e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454040527344,0.0,0.0,0.0004603832494467,284.9272766113281,294.1499938964844,293.9195251464844,292.5746154785156,295.0416259765625,294.16290283203125,285.65155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820515988394,3.76552300451749e-09,0.0009820478735491,-0.0089172283187508,0.0,0.0,0.0,-0.0066795391030609,60.0,11.9417142868042,-0.0,-6.575505295813855e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9491577148437,0.0,0.0,9.237231279257684e-05,298.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9506530761719,0.0,0.0,9.727305587148294e-05,299.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520874023437,0.0,0.0,7.184578862506896e-05,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.950927734375,0.0,0.0,9.72726265899837e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9463195800781,0.0,0.0,0.0004614152421709,284.9287414550781,294.1499938964844,293.8882751464844,292.5654296875,295.03155517578125,294.1439514160156,285.65631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842528961598,4.022897126532143e-09,0.0009842488216236,-0.0095915822312235,0.0,0.0,0.0,-0.0068071312271058,60.0,11.928089141845703,-0.0,-6.605014846172709e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9510192871094,0.0,0.0,9.285721171181648e-05,298.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,9.77836680249311e-05,299.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9538879394531,0.0,0.0,7.222292333608493e-05,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527587890625,0.0,0.0,9.778324601938948e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.0,0.0,0.0004638374375645,284.9317321777344,294.1499938964844,293.82342529296875,292.5472106933594,295.0105895996094,294.0953674316406,285.6657409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894178947433,4.626982352817777e-09,0.0009894132381305,-0.0111743155866861,0.0,0.0,0.0,-0.0071065966039896,60.0,11.91726303100586,-0.0,-6.674535057982213e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9510192871094,0.0,0.0,9.285721171181648e-05,298.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,9.77836680249311e-05,299.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9538879394531,0.0,0.0,7.222292333608493e-05,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527587890625,0.0,0.0,9.778324601938948e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.0,0.0,0.0004638374375645,284.9317321777344,294.1499938964844,293.82342529296875,292.5472106933594,295.0105895996094,294.0953674316406,285.6657409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894178947433,4.626982352817777e-09,0.0009894132381305,-0.0111743155866861,0.0,0.0,0.0,-0.0071065966039896,60.0,11.91726303100586,-0.0,-6.674535057982213e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
