time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051540,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529724121094,0.0,0.0,9.324814891442657e-05,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9544372558594,0.0,0.0,9.81953417067416e-05,299.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.955810546875,0.0,0.0,7.252697832882404e-05,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9547119140625,0.0,0.0,9.819491970119998e-05,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501953125,0.0,0.0,0.0004657902754843,284.9348449707031,294.1499938964844,293.7557678222656,292.5291442871094,294.9886474609375,294.0365295410156,285.6751403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935864945873,5.114007439743773e-09,0.0009935813723132,-0.0124502824619412,0.0,0.0,0.0,-0.0073480540886521,60.0,11.907294273376465,-0.0,-6.730847701419408e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529724121094,0.0,0.0,9.324814891442657e-05,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9544372558594,0.0,0.0,9.81953417067416e-05,299.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.955810546875,0.0,0.0,7.252697832882404e-05,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9547119140625,0.0,0.0,9.819491970119998e-05,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501953125,0.0,0.0,0.0004657902754843,284.9348449707031,294.1499938964844,293.7557678222656,292.5291442871094,294.9886474609375,294.0365295410156,285.6751403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935864945873,5.114007439743773e-09,0.0009935813723132,-0.0124502824619412,0.0,0.0,0.0,-0.0073480540886521,60.0,11.907294273376465,-0.0,-6.730847701419408e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9550476074219,0.0,0.0,9.319000673713164e-05,298.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564819335937,0.0,0.0,9.813410724746063e-05,299.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9578552246094,0.0,0.0,7.248175097629428e-05,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9567565917969,0.0,0.0,9.813369251787664e-05,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523010253906,0.0,0.0,0.0004654999065678,284.9381103515625,294.1499938964844,293.685791015625,292.5111999511719,294.9654846191406,293.9787902832031,285.6844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929714724421,5.041522754822836e-09,0.0009929664665833,-0.0122603764757514,0.0,0.0,0.0,-0.0073121450841426,60.0,11.862815856933594,-0.0,-6.72245121791093e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9550476074219,0.0,0.0,9.319000673713164e-05,298.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564819335937,0.0,0.0,9.813410724746063e-05,299.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9578552246094,0.0,0.0,7.248175097629428e-05,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9567565917969,0.0,0.0,9.813369251787664e-05,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523010253906,0.0,0.0,0.0004654999065678,284.9381103515625,294.1499938964844,293.685791015625,292.5111999511719,294.9654846191406,293.9787902832031,285.6844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929714724421,5.041522754822836e-09,0.0009929664665833,-0.0122603764757514,0.0,0.0,0.0,-0.0073121450841426,60.0,11.862815856933594,-0.0,-6.72245121791093e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571533203125,0.0,0.0,9.288542787544428e-05,298.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9585876464844,0.0,0.0,9.78133612079546e-05,299.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599304199219,0.0,0.0,7.224485307233408e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588317871094,0.0,0.0,9.78129537543282e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9544372558594,0.0,0.0,0.0004639785329345,284.9413757324219,294.1499938964844,293.614013671875,292.49334716796875,294.94189453125,293.92266845703125,285.6937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897302370518,4.661996122479195e-09,0.0009897254640236,-0.0112660387530922,0.0,0.0,0.0,-0.0071240193210542,60.0,11.80080223083496,-0.0,-6.678573782892272e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571533203125,0.0,0.0,9.288542787544428e-05,298.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9585876464844,0.0,0.0,9.78133612079546e-05,299.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599304199219,0.0,0.0,7.224485307233408e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588317871094,0.0,0.0,9.78129537543282e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9544372558594,0.0,0.0,0.0004639785329345,284.9413757324219,294.1499938964844,293.614013671875,292.49334716796875,294.94189453125,293.92266845703125,285.6937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897302370518,4.661996122479195e-09,0.0009897254640236,-0.0112660387530922,0.0,0.0,0.0,-0.0071240193210542,60.0,11.80080223083496,-0.0,-6.678573782892272e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9582214355469,0.0,0.0,9.262224193662404e-05,298.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9596252441406,0.0,0.0,9.753620543051512e-05,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.96099853515625,0.0,0.0,7.204013672890142e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598999023437,0.0,0.0,9.753579797688872e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555358886719,0.0,0.0,0.0004626638547051,284.94305419921875,294.1499938964844,293.5775756835937,292.4844665527344,294.929931640625,293.8959350585937,285.6983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869227651506,4.334054004573318e-09,0.0009869183413684,-0.0104068294167518,0.0,0.0,0.0,-0.0069614294916391,60.0,11.761170387268066,-0.0,-6.640777172606249e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593200683594,0.0,0.0,9.233295713784172e-05,298.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9607238769531,0.0,0.0,9.723157563712448e-05,299.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620666503906,0.0,0.0,7.181513501564041e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609680175781,0.0,0.0,9.72311754594557e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9566345214844,0.0,0.0,0.0004612188786268,284.9447326660156,294.1499938964844,293.54083251953125,292.4756164550781,294.91766357421875,293.87255859375,285.7029724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838353144004,3.973607665130885e-09,0.0009838313562795,-0.009462434798479,0.0,0.0,0.0,-0.006782716140151,60.0,11.712525367736816,-0.0,-6.599357504910587e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615478515625,0.0,0.0,9.19087542570196e-05,298.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,9.678485366748646e-05,299.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642639160156,0.0,0.0,7.148519216571003e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96319580078125,0.0,0.0,9.678446076577528e-05,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9589233398437,0.0,0.0,0.0004590999160427,284.9481506347656,294.1499938964844,293.466796875,292.4579467773437,294.8926696777344,293.8269958496094,285.712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793131612241,3.445034479909736e-09,0.0009793096687644,-0.0080774864181876,0.0,0.0,0.0,-0.006520670838654,60.0,11.620610237121582,-0.0,-6.53885194878967e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615478515625,0.0,0.0,9.19087542570196e-05,298.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.96295166015625,0.0,0.0,9.678485366748646e-05,299.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642639160156,0.0,0.0,7.148519216571003e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96319580078125,0.0,0.0,9.678446076577528e-05,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9589233398437,0.0,0.0,0.0004590999160427,284.9481506347656,294.1499938964844,293.466796875,292.4579467773437,294.8926696777344,293.8269958496094,285.712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793131612241,3.445034479909736e-09,0.0009793096687644,-0.0080774864181876,0.0,0.0,0.0,-0.006520670838654,60.0,11.620610237121582,-0.0,-6.53885194878967e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.0,0.0,9.187588875647634e-05,298.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652099609375,0.0,0.0,9.67502419371158e-05,299.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9665222167969,0.0,0.0,7.145961717469618e-05,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654541015625,0.0,0.0,9.674984903540462e-05,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.96124267578125,0.0,0.0,0.0004589357995428,284.95166015625,294.1499938964844,293.3923645019531,292.4403991699219,294.8669738769531,293.7786865234375,285.7213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789607720449,3.4040394947254526e-09,0.0009789573960006,-0.0079700723290443,0.0,0.0,0.0,-0.0065003391355276,60.0,11.549578666687012,-0.0,-6.534171603789218e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.0,0.0,9.187588875647634e-05,298.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652099609375,0.0,0.0,9.67502419371158e-05,299.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9665222167969,0.0,0.0,7.145961717469618e-05,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654541015625,0.0,0.0,9.674984903540462e-05,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.96124267578125,0.0,0.0,0.0004589357995428,284.95166015625,294.1499938964844,293.3923645019531,292.4403991699219,294.8669738769531,293.7786865234375,285.7213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789607720449,3.4040394947254526e-09,0.0009789573960006,-0.0079700723290443,0.0,0.0,0.0,-0.0065003391355276,60.0,11.549578666687012,-0.0,-6.534171603789218e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662170410156,0.0,0.0,9.235765901394188e-05,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.96759033203125,0.0,0.0,9.725756535772234e-05,299.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9688720703125,0.0,0.0,7.183432899182662e-05,298.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96783447265625,0.0,0.0,9.72571797319688e-05,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9636535644531,0.0,0.0,0.0004613423661794,284.95526123046875,294.1499938964844,293.3179931640625,292.4229736328125,294.8402099609375,293.7176818847656,285.7303771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984092708677,4.004229836596096e-09,0.0009840887505561,-0.0095426738262176,0.0,0.0,0.0,-0.0067978748120367,60.0,11.523639678955078,-0.0,-6.602871849281655e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662170410156,0.0,0.0,9.235765901394188e-05,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.96759033203125,0.0,0.0,9.725756535772234e-05,299.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9688720703125,0.0,0.0,7.183432899182662e-05,298.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96783447265625,0.0,0.0,9.72571797319688e-05,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9636535644531,0.0,0.0,0.0004613423661794,284.95526123046875,294.1499938964844,293.3179931640625,292.4229736328125,294.8402099609375,293.7176818847656,285.7303771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984092708677,4.004229836596096e-09,0.0009840887505561,-0.0095426738262176,0.0,0.0,0.0,-0.0067978748120367,60.0,11.523639678955078,-0.0,-6.602871849281655e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686889648437,0.0,0.0,9.29062080103904e-05,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.97003173828125,0.0,0.0,9.78352181846276e-05,299.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9713134765625,0.0,0.0,7.226097659440711e-05,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97027587890625,0.0,0.0,9.783483255887404e-05,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9661560058594,0.0,0.0,0.0004640825209207,284.9589538574219,294.1499938964844,293.244140625,292.4056701660156,294.8124389648437,293.6427917480469,285.73944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899389697238,4.687631172117791e-09,0.000989934313111,-0.0113332122564315,0.0,0.0,0.0,-0.0071366755291819,60.0,11.519145965576172,-0.0,-6.681534614472184e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686889648437,0.0,0.0,9.29062080103904e-05,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.97003173828125,0.0,0.0,9.78352181846276e-05,299.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9713134765625,0.0,0.0,7.226097659440711e-05,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97027587890625,0.0,0.0,9.783483255887404e-05,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9661560058594,0.0,0.0,0.0004640825209207,284.9589538574219,294.1499938964844,293.244140625,292.4056701660156,294.8124389648437,293.6427917480469,285.73944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899389697238,4.687631172117791e-09,0.000989934313111,-0.0113332122564315,0.0,0.0,0.0,-0.0071366755291819,60.0,11.519145965576172,-0.0,-6.681534614472184e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.969970703125,0.0,0.0,9.31065806071274e-05,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9712829589844,0.0,0.0,9.804620640352368e-05,299.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725646972656,0.0,0.0,7.241681305458769e-05,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715270996094,0.0,0.0,9.804582077777012e-05,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674377441406,0.0,0.0,0.0004650834016501,284.9608459472656,294.1499938964844,293.20758056640625,292.3970642089844,294.7982788085937,293.6034240722656,285.7439270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920735610648,4.937245723368733e-09,0.000992068555206,-0.0119871869683265,0.0,0.0,0.0,-0.0072604189626872,60.0,11.516831398010254,-0.0,-6.71038193900131e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97125244140625,0.0,0.0,9.3407608801499e-05,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725952148437,0.0,0.0,9.836320532485844e-05,299.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9738464355469,0.0,0.0,7.26509460946545e-05,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9728088378906,0.0,0.0,9.836281969910488e-05,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.96875,0.0,0.0,0.0004665871092583,284.9627685546875,294.1499938964844,293.1713256835937,292.3885192871094,294.7838134765625,293.5601806640625,285.7484436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952795226126,5.3122768406410614e-09,0.0009952742839232,-0.0129697192460298,0.0,0.0,0.0,-0.0074463323689997,60.0,11.51982879638672,-0.0,-6.753840864348605e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739074707031,0.0,0.0,9.34503332246095e-05,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9752197265625,0.0,0.0,9.840819257078692e-05,299.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764404296875,0.0,0.0,7.268416811712086e-05,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754638671875,0.0,0.0,9.8407814220991e-05,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.971435546875,0.0,0.0,0.0004668005858547,284.9666748046875,294.1499938964844,293.1000061035156,292.3716125488281,294.7542724609375,293.480712890625,285.75738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957355214282,5.3654654053048034e-09,0.0009957301663234,-0.013109060935676,0.0,0.0,0.0,-0.0074727050960063,60.0,11.491496086120604,-0.0,-6.760015480722359e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739074707031,0.0,0.0,9.34503332246095e-05,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9752197265625,0.0,0.0,9.840819257078692e-05,299.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764404296875,0.0,0.0,7.268416811712086e-05,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754638671875,0.0,0.0,9.8407814220991e-05,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.971435546875,0.0,0.0,0.0004668005858547,284.9666748046875,294.1499938964844,293.1000061035156,292.3716125488281,294.7542724609375,293.480712890625,285.75738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957355214282,5.3654654053048034e-09,0.0009957301663234,-0.013109060935676,0.0,0.0,0.0,-0.0074727050960063,60.0,11.491496086120604,-0.0,-6.760015480722359e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765930175781,0.0,0.0,9.297215001424776e-05,298.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9778747558594,0.0,0.0,9.79046308202669e-05,299.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9791259765625,0.0,0.0,7.231224299175665e-05,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781188964844,0.0,0.0,9.790425974642858e-05,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9741516113281,0.0,0.0,0.0004644120053853,284.9706115722656,294.1499938964844,293.0306701660156,292.3549499511719,294.72430419921875,293.4095153808594,285.7662658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906413033604,4.7696420146792215e-09,0.0009906365303322,-0.0115480758249759,0.0,0.0,0.0,-0.007177336141467,60.0,11.427652359008787,-0.0,-6.691005438597132e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765930175781,0.0,0.0,9.297215001424776e-05,298.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9778747558594,0.0,0.0,9.79046308202669e-05,299.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9791259765625,0.0,0.0,7.231224299175665e-05,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781188964844,0.0,0.0,9.790425974642858e-05,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9741516113281,0.0,0.0,0.0004644120053853,284.9706115722656,294.1499938964844,293.0306701660156,292.3549499511719,294.72430419921875,293.4095153808594,285.7662658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906413033604,4.7696420146792215e-09,0.0009906365303322,-0.0115480758249759,0.0,0.0,0.0,-0.007177336141467,60.0,11.427652359008787,-0.0,-6.691005438597132e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9793395996094,0.0,0.0,9.256243356503546e-05,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9806213378906,0.0,0.0,9.747317380970344e-05,299.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818420410156,0.0,0.0,7.199356332421303e-05,298.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808654785156,0.0,0.0,9.747281001182272e-05,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769287109375,0.0,0.0,0.0004623654531314,284.9746398925781,294.1499938964844,292.9637451171875,292.338623046875,294.6937255859375,293.3484191894531,285.7751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862789884209,4.259129937622674e-09,0.0009862747974693,-0.0102105271071195,0.0,0.0,0.0,-0.0069242715835571,60.0,11.347489356994627,-0.0,-6.632156868136009e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9793395996094,0.0,0.0,9.256243356503546e-05,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9806213378906,0.0,0.0,9.747317380970344e-05,299.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818420410156,0.0,0.0,7.199356332421303e-05,298.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808654785156,0.0,0.0,9.747281001182272e-05,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769287109375,0.0,0.0,0.0004623654531314,284.9746398925781,294.1499938964844,292.9637451171875,292.338623046875,294.6937255859375,293.3484191894531,285.7751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862789884209,4.259129937622674e-09,0.0009862747974693,-0.0102105271071195,0.0,0.0,0.0,-0.0069242715835571,60.0,11.347489356994627,-0.0,-6.632156868136009e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9821472167969,0.0,0.0,9.216815669788048e-05,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9834289550781,0.0,0.0,9.705797856440768e-05,299.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.984619140625,0.0,0.0,7.168689626269042e-05,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.983642578125,0.0,0.0,9.705761476652695e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9797668457031,0.0,0.0,0.0004603959969244,284.97869873046875,294.1499938964844,292.8997497558594,292.3226928710937,294.66278076171875,293.2928771972656,285.783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820740669965,3.7678531406015744e-09,0.0009820703417062,-0.0089233303442597,0.0,0.0,0.0,-0.0066807069815695,60.0,11.265092849731444,-0.0,-6.575772459882502e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9821472167969,0.0,0.0,9.216815669788048e-05,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9834289550781,0.0,0.0,9.705797856440768e-05,299.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.984619140625,0.0,0.0,7.168689626269042e-05,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.983642578125,0.0,0.0,9.705761476652695e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9797668457031,0.0,0.0,0.0004603959969244,284.97869873046875,294.1499938964844,292.8997497558594,292.3226928710937,294.66278076171875,293.2928771972656,285.783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820740669965,3.7678531406015744e-09,0.0009820703417062,-0.0089233303442597,0.0,0.0,0.0,-0.0066807069815695,60.0,11.265092849731444,-0.0,-6.575772459882502e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98358154296875,0.0,0.0,9.2023765319027e-05,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848327636719,0.0,0.0,9.690591832622886e-05,299.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98602294921875,0.0,0.0,7.157458458095789e-05,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9850769042969,0.0,0.0,9.690556180430576e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.981201171875,0.0,0.0,0.0004596747749019,284.98077392578125,294.1499938964844,292.8690185546875,292.3149108886719,294.64715576171875,293.2665405273437,285.788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805345907807,3.5879330617660803e-09,0.0009805309819057,-0.0084519097581505,0.0,0.0,0.0,-0.0065915086306631,60.0,11.22612190246582,-0.0,-6.555182352485647e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9850158691406,0.0,0.0,9.199776832247152e-05,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862670898437,0.0,0.0,9.687853889772668e-05,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9874572753906,0.0,0.0,7.155436469474807e-05,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98651123046875,0.0,0.0,9.68781823758036e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.982666015625,0.0,0.0,0.0004595449136104,284.9828491210937,294.1499938964844,292.83917236328125,292.3072509765625,294.63140869140625,293.2398376464844,285.792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802569402381,3.5555198785175435e-09,0.0009802533313632,-0.0083669815212488,0.0,0.0,0.0,-0.0065754377283155,60.0,11.194009780883787,-0.0,-6.551476872118657e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9879455566406,0.0,0.0,9.213390876539052e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891967773437,0.0,0.0,9.702189709059894e-05,299.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903564453125,0.0,0.0,7.166024442994967e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9894104003906,0.0,0.0,9.702154784463346e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9856262207031,0.0,0.0,0.0004602250119205,284.987060546875,294.1499938964844,292.7824401855469,292.2923278808594,294.5995788574219,293.1841735839844,285.80145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817064274102,3.725092456718926e-09,0.0009817027021199,-0.008811293169856,0.0,0.0,0.0,-0.006659498438239,60.0,11.146610260009766,-0.0,-6.570876109890379e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9879455566406,0.0,0.0,9.213390876539052e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891967773437,0.0,0.0,9.702189709059894e-05,299.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903564453125,0.0,0.0,7.166024442994967e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9894104003906,0.0,0.0,9.702154784463346e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9856262207031,0.0,0.0,0.0004602250119205,284.987060546875,294.1499938964844,292.7824401855469,292.2923278808594,294.5995788574219,293.1841735839844,285.80145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817064274102,3.725092456718926e-09,0.0009817027021199,-0.008811293169856,0.0,0.0,0.0,-0.006659498438239,60.0,11.146610260009766,-0.0,-6.570876109890379e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.990966796875,0.0,0.0,9.249451977666467e-05,298.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921875,0.0,0.0,9.74016365944408e-05,299.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.99334716796875,0.0,0.0,7.19407107681036e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.992431640625,0.0,0.0,9.740128734847532e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886779785156,0.0,0.0,0.000462026335299,284.9913635253906,294.1499938964844,292.7300720214844,292.2780456542969,294.5672302246094,293.1214599609375,285.8101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855479001998,4.174332879358644e-09,0.0009855437092483,-0.0099883582442998,0.0,0.0,0.0,-0.006882204208523,60.0,11.125696182250977,-0.0,-6.622408221801379e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.990966796875,0.0,0.0,9.249451977666467e-05,298.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921875,0.0,0.0,9.74016365944408e-05,299.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.99334716796875,0.0,0.0,7.19407107681036e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.992431640625,0.0,0.0,9.740128734847532e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886779785156,0.0,0.0,0.000462026335299,284.9913635253906,294.1499938964844,292.7300720214844,292.2780456542969,294.5672302246094,293.1214599609375,285.8101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855479001998,4.174332879358644e-09,0.0009855437092483,-0.0099883582442998,0.0,0.0,0.0,-0.006882204208523,60.0,11.125696182250977,-0.0,-6.622408221801379e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940795898437,0.0,0.0,9.290193702327088e-05,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952697753906,0.0,0.0,9.783066343516111e-05,299.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99639892578125,0.0,0.0,7.225759327411652e-05,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9954833984375,0.0,0.0,9.783032146515323e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917907714844,0.0,0.0,0.0004640615079551,284.9957580566406,294.1499938964844,292.6824951171875,292.2644958496094,294.5345153808594,293.0536193847656,285.8187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898883290588,4.681897092240206e-09,0.000989883672446,-0.011318190023303,0.0,0.0,0.0,-0.007133824750781,60.0,11.117512702941896,-0.0,-6.680872388642456e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940795898437,0.0,0.0,9.290193702327088e-05,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952697753906,0.0,0.0,9.783066343516111e-05,299.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99639892578125,0.0,0.0,7.225759327411652e-05,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9954833984375,0.0,0.0,9.783032146515323e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917907714844,0.0,0.0,0.0004640615079551,284.9957580566406,294.1499938964844,292.6824951171875,292.2644958496094,294.5345153808594,293.0536193847656,285.8187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898883290588,4.681897092240206e-09,0.000989883672446,-0.011318190023303,0.0,0.0,0.0,-0.007133824750781,60.0,11.117512702941896,-0.0,-6.680872388642456e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9972229003906,0.0,0.0,9.326977306045592e-05,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984130859375,0.0,0.0,9.82180135906674e-05,299.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9995422363281,0.0,0.0,7.254368392750621e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986267089844,0.0,0.0,9.821766434470192e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949951171875,0.0,0.0,0.000465898978291,285.0002136230469,294.1499938964844,292.6402587890625,292.2517395019531,294.50152587890625,292.9833068847656,285.8274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938082657754,5.1401469747247575e-09,0.0009938031435012,-0.0125187654048204,0.0,0.0,0.0,-0.0073610036633908,60.0,11.113758087158203,-0.0,-6.733876745101952e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9972229003906,0.0,0.0,9.326977306045592e-05,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984130859375,0.0,0.0,9.82180135906674e-05,299.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9995422363281,0.0,0.0,7.254368392750621e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986267089844,0.0,0.0,9.821766434470192e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949951171875,0.0,0.0,0.000465898978291,285.0002136230469,294.1499938964844,292.6402587890625,292.2517395019531,294.50152587890625,292.9833068847656,285.8274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938082657754,5.1401469747247575e-09,0.0009938031435012,-0.0125187654048204,0.0,0.0,0.0,-0.0073610036633908,60.0,11.113758087158203,-0.0,-6.733876745101952e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99884033203125,0.0,0.0,9.3420319899451e-05,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0000305175781,0.0,0.0,9.837654215516524e-05,299.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.00115966796875,0.0,0.0,7.266076863743365e-05,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.000244140625,0.0,0.0,9.837620018515736e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9966125488281,0.0,0.0,0.0004666509921662,285.0024719238281,294.1499938964844,292.6212463378906,292.2456970214844,294.48492431640625,292.94830322265625,285.8316955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954113047569,5.3276929534717965e-09,0.0009954059496521,-0.013010106049478,0.0,0.0,0.0,-0.0074539738707244,60.0,11.111252784729004,-0.0,-6.75563001095725e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00048828125,0.0,0.0,9.3550632300321e-05,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.00164794921875,0.0,0.0,9.851376671576872e-05,299.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0027770996094,0.0,0.0,7.276212272699922e-05,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018615722656,0.0,0.0,9.851342474576086e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9982604980469,0.0,0.0,0.000467301957542,285.0047912597656,294.1499938964844,292.603759765625,292.2398986816406,294.46832275390625,292.9140014648437,285.83599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967994410544,5.490029764132487e-09,0.0009967939695343,-0.0134353945031762,0.0,0.0,0.0,-0.0075344508513808,60.0,11.107661247253418,-0.0,-6.77448781516432e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0037841796875,0.0,0.0,9.374712681164964e-05,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00494384765625,0.0,0.0,9.872068039840089e-05,299.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00604248046875,0.0,0.0,7.291494694072753e-05,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0051574707031,0.0,0.0,9.872034570435062e-05,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0015869140625,0.0,0.0,0.000468283513328,285.0093994140625,294.1499938964844,292.5735168457031,292.22900390625,294.4350891113281,292.8487243652344,285.8445129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998894451186,5.734803742996064e-09,0.0009988886304199,-0.0140766352415084,0.0,0.0,0.0,-0.0076558040454983,60.0,11.096551895141602,-0.0,-6.802971341812737e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
