time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18053880,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0037841796875,0.0,0.0,9.374712681164964e-05,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00494384765625,0.0,0.0,9.872068039840089e-05,299.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00604248046875,0.0,0.0,7.291494694072753e-05,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0051574707031,0.0,0.0,9.872034570435062e-05,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0015869140625,0.0,0.0,0.000468283513328,285.0093994140625,294.1499938964844,292.5735168457031,292.22900390625,294.4350891113281,292.8487243652344,285.8445129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998894451186,5.734803742996064e-09,0.0009988886304199,-0.0140766352415084,0.0,0.0,0.0,-0.0076558040454983,60.0,11.096551895141602,-0.0,-6.802971341812737e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0071716308594,0.0,0.0,9.386684541823342e-05,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.00830078125,0.0,0.0,9.88467436400242e-05,299.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093994140625,0.0,0.0,7.300805737031624e-05,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085144042969,0.0,0.0,9.884640894597396e-05,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0050048828125,0.0,0.0,0.0004688815388362,285.0141296386719,294.1499938964844,292.54998779296875,292.2191772460937,294.4019470214844,292.7898864746094,285.85302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001696646213,5.883918241522679e-09,0.0010001637274399,-0.01446726731956,0.0,0.0,0.0,-0.0077297263778746,60.0,11.079660415649414,-0.0,-6.8203526382149e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0071716308594,0.0,0.0,9.386684541823342e-05,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.00830078125,0.0,0.0,9.88467436400242e-05,299.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093994140625,0.0,0.0,7.300805737031624e-05,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085144042969,0.0,0.0,9.884640894597396e-05,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0050048828125,0.0,0.0,0.0004688815388362,285.0141296386719,294.1499938964844,292.54998779296875,292.2191772460937,294.4019470214844,292.7898864746094,285.85302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001696646213,5.883918241522679e-09,0.0010001637274399,-0.01446726731956,0.0,0.0,0.0,-0.0077297263778746,60.0,11.079660415649414,-0.0,-6.8203526382149e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106201171875,0.0,0.0,9.39390665735118e-05,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0117492675781,0.0,0.0,9.892279194900766e-05,299.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128173828125,0.0,0.0,7.306422048714012e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.011962890625,0.0,0.0,9.89224572549574e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.00848388671875,0.0,0.0,0.0004692423390224,285.0188903808594,294.1499938964844,292.53082275390625,292.21044921875,294.3690185546875,292.73785400390625,285.86151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009381221607,5.9738578528367725e-09,0.0010009321849793,-0.0147028770297765,0.0,0.0,0.0,-0.007774309720844,60.0,11.058809280395508,-0.0,-6.83084664387934e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106201171875,0.0,0.0,9.39390665735118e-05,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0117492675781,0.0,0.0,9.892279194900766e-05,299.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128173828125,0.0,0.0,7.306422048714012e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.011962890625,0.0,0.0,9.89224572549574e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.00848388671875,0.0,0.0,0.0004692423390224,285.0188903808594,294.1499938964844,292.53082275390625,292.21044921875,294.3690185546875,292.73785400390625,285.86151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009381221607,5.9738578528367725e-09,0.0010009321849793,-0.0147028770297765,0.0,0.0,0.0,-0.007774309720844,60.0,11.058809280395508,-0.0,-6.83084664387934e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0141296386719,0.0,0.0,9.401483839610592e-05,298.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152587890625,0.0,0.0,9.90025801002048e-05,299.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163269042969,0.0,0.0,7.312314846785739e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0154724121094,0.0,0.0,9.900225268211216e-05,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01202392578125,0.0,0.0,0.0004696208634413,285.0237731933594,294.1499938964844,292.5133056640625,292.2027282714844,294.3363647460937,292.6928100585937,285.86993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017456952482,6.068223701305442e-09,0.0010017395252361,-0.0149500789120793,0.0,0.0,0.0,-0.0078210933133959,60.0,11.037761688232422,-0.0,-6.841865740625509e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0141296386719,0.0,0.0,9.401483839610592e-05,298.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152587890625,0.0,0.0,9.90025801002048e-05,299.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163269042969,0.0,0.0,7.312314846785739e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0154724121094,0.0,0.0,9.900225268211216e-05,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01202392578125,0.0,0.0,0.0004696208634413,285.0237731933594,294.1499938964844,292.5133056640625,292.2027282714844,294.3363647460937,292.6928100585937,285.86993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017456952482,6.068223701305442e-09,0.0010017395252361,-0.0149500789120793,0.0,0.0,0.0,-0.0078210933133959,60.0,11.037761688232422,-0.0,-6.841865740625509e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01593017578125,0.0,0.0,9.405244054505602e-05,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0170288085937,0.0,0.0,9.904216858558355e-05,299.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180969238281,0.0,0.0,7.31523905415088e-05,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0172424316406,0.0,0.0,9.904184116749092e-05,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0138244628906,0.0,0.0,0.0004698086995631,285.0262145996094,294.1499938964844,292.5051574707031,292.1992492675781,294.3201599121094,292.6722412109375,285.8741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100214604754,6.115045803056773e-09,0.0010021398775279,-0.0150727340951561,0.0,0.0,0.0,-0.0078443055972456,60.0,11.027508735656738,-0.0,-6.847336919690862e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0177307128906,0.0,0.0,9.40901372814551e-05,298.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0188293457031,0.0,0.0,9.908185893436894e-05,299.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198669433594,0.0,0.0,7.318170537473634e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.01904296875,0.0,0.0,9.908153879223391e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0156555175781,0.0,0.0,0.0004699970013462,285.0286865234375,294.1499938964844,292.4974060058594,292.19598388671875,294.3039855957031,292.6529235839844,285.8783264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025474475696,6.161991805697653e-09,0.0010025412775576,-0.015195713378489,0.0,0.0,0.0,-0.0078675784170627,60.0,11.017610549926758,-0.0,-6.852824441239136e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213623046875,0.0,0.0,9.416574175702408e-05,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224609375,0.0,0.0,9.916147246258332e-05,299.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02349853515625,0.0,0.0,7.324050966417417e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0226745605469,0.0,0.0,9.916115959640592e-05,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0193176269531,0.0,0.0,0.0004703747399616,285.03369140625,294.1499938964844,292.48309326171875,292.190185546875,294.2718811035156,292.61767578125,285.8866882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003352808766,6.256154705397421e-09,0.0010033465223386,-0.0154423778876662,0.0,0.0,0.0,-0.0079142590984702,60.0,10.998987197875977,-0.0,-6.863837853643417e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213623046875,0.0,0.0,9.416574175702408e-05,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224609375,0.0,0.0,9.916147246258332e-05,299.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02349853515625,0.0,0.0,7.324050966417417e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0226745605469,0.0,0.0,9.916115959640592e-05,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0193176269531,0.0,0.0,0.0004703747399616,285.03369140625,294.1499938964844,292.48309326171875,292.190185546875,294.2718811035156,292.61767578125,285.8866882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003352808766,6.256154705397421e-09,0.0010033465223386,-0.0154423778876662,0.0,0.0,0.0,-0.0079142590984702,60.0,10.998987197875977,-0.0,-6.863837853643417e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02508544921875,0.0,0.0,9.424164454685524e-05,298.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.02618408203125,0.0,0.0,9.924139885697514e-05,299.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0271911621094,0.0,0.0,7.329953950829804e-05,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263671875,0.0,0.0,9.924108599079771e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0230712890625,0.0,0.0,0.0004707539046648,285.03875732421875,294.1499938964844,292.47027587890625,292.1852722167969,294.2400817871094,292.586669921875,285.89501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041611967608,6.350681758249266e-09,0.0010041547939181,-0.0156899932771921,0.0,0.0,0.0,-0.0079611195251345,60.0,10.981983184814451,-0.0,-6.874902425124675e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02508544921875,0.0,0.0,9.424164454685524e-05,298.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.02618408203125,0.0,0.0,9.924139885697514e-05,299.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0271911621094,0.0,0.0,7.329953950829804e-05,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263671875,0.0,0.0,9.924108599079771e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0230712890625,0.0,0.0,0.0004707539046648,285.03875732421875,294.1499938964844,292.47027587890625,292.1852722167969,294.2400817871094,292.586669921875,285.89501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041611967608,6.350681758249266e-09,0.0010041547939181,-0.0156899932771921,0.0,0.0,0.0,-0.0079611195251345,60.0,10.981983184814451,-0.0,-6.874902425124675e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.02886962890625,0.0,0.0,9.431786747882144e-05,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299377441406,0.0,0.0,9.93216599454172e-05,299.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03094482421875,0.0,0.0,7.335881673498079e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301208496094,0.0,0.0,9.93213470792398e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02685546875,0.0,0.0,0.0004711346991825,285.0438842773437,294.1499938964844,292.4590148925781,292.1811828613281,294.2086181640625,292.5594787597656,285.9033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049729607999,6.4456093795683955e-09,0.0010049665579572,-0.0159386564046144,0.0,0.0,0.0,-0.0080081801861524,60.0,10.966588020324709,-0.0,-6.886023129482055e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.02886962890625,0.0,0.0,9.431786747882144e-05,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299377441406,0.0,0.0,9.93216599454172e-05,299.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03094482421875,0.0,0.0,7.335881673498079e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301208496094,0.0,0.0,9.93213470792398e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02685546875,0.0,0.0,0.0004711346991825,285.0438842773437,294.1499938964844,292.4590148925781,292.1811828613281,294.2086181640625,292.5594787597656,285.9033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049729607999,6.4456093795683955e-09,0.0010049665579572,-0.0159386564046144,0.0,0.0,0.0,-0.0080081801861524,60.0,10.966588020324709,-0.0,-6.886023129482055e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03271484375,0.0,0.0,9.439438144909218e-05,298.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03375244140625,0.0,0.0,9.940222662407904e-05,299.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0347595214844,0.0,0.0,7.341831951634958e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339660644531,0.0,0.0,9.940191375790164e-05,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307312011719,0.0,0.0,0.0004715168906841,285.049072265625,294.1499938964844,292.4491882324219,292.17791748046875,294.1775207519531,292.5356750488281,285.91162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057878680527,6.5408944927014545e-09,0.0010057813487946,-0.0161882527172565,0.0,0.0,0.0,-0.0080554168671369,60.0,10.952754974365234,-0.0,-6.897194992916411e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03271484375,0.0,0.0,9.439438144909218e-05,298.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03375244140625,0.0,0.0,9.940222662407904e-05,299.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0347595214844,0.0,0.0,7.341831951634958e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339660644531,0.0,0.0,9.940191375790164e-05,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307312011719,0.0,0.0,0.0004715168906841,285.049072265625,294.1499938964844,292.4491882324219,292.17791748046875,294.1775207519531,292.5356750488281,285.91162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057878680527,6.5408944927014545e-09,0.0010057813487946,-0.0161882527172565,0.0,0.0,0.0,-0.0080554168671369,60.0,10.952754974365234,-0.0,-6.897194992916411e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03466796875,0.0,0.0,9.443272574571893e-05,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03570556640625,0.0,0.0,9.944260091288017e-05,299.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03668212890625,0.0,0.0,7.344813639065251e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.035888671875,0.0,0.0,9.944229532266036e-05,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326843261719,0.0,0.0,0.0004717084520962,285.0516967773437,294.1499938964844,292.44482421875,292.17657470703125,294.162109375,292.52496337890625,285.9157409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061962530016,6.58865140223952e-09,0.0010061897337436,-0.016313349828124,0.0,0.0,0.0,-0.0080790920183062,60.0,10.9464111328125,-0.0,-6.90279762238788e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03662109375,0.0,0.0,9.447111369809136e-05,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03765869140625,0.0,0.0,9.948302613338456e-05,299.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03863525390625,0.0,0.0,7.34779896447435e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.037841796875,0.0,0.0,9.948272054316476e-05,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03466796875,0.0,0.0,0.000471900217235,285.0543518066406,294.1499938964844,292.4408264160156,292.1754150390625,294.14678955078125,292.5149841308594,285.9198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066051036119,6.636459382036719e-09,0.0010065984679386,-0.0164385791867971,0.0,0.0,0.0,-0.008102792315185,60.0,10.940430641174316,-0.0,-6.908408067829441e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,9.454795508645476e-05,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0415954589844,0.0,0.0,9.956393478205428e-05,299.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425720214844,0.0,0.0,7.35377543605864e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417785644531,0.0,0.0,9.95636364677921e-05,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03863525390625,0.0,0.0,0.0004722840967588,285.0596618652344,294.1499938964844,292.4338684082031,292.1736145019531,294.116455078125,292.4970092773437,285.9281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074236197397,6.732161050848617e-09,0.001007416867651,-0.016689259558916,0.0,0.0,0.0,-0.0081502357497811,60.0,10.92951774597168,-0.0,-6.91964672228096e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,9.454795508645476e-05,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0415954589844,0.0,0.0,9.956393478205428e-05,299.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425720214844,0.0,0.0,7.35377543605864e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417785644531,0.0,0.0,9.95636364677921e-05,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03863525390625,0.0,0.0,0.0004722840967588,285.0596618652344,294.1499938964844,292.4338684082031,292.1736145019531,294.116455078125,292.4970092773437,285.9281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074236197397,6.732161050848617e-09,0.001007416867651,-0.016689259558916,0.0,0.0,0.0,-0.0081502357497811,60.0,10.92951774597168,-0.0,-6.91964672228096e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04461669921875,0.0,0.0,9.46248328546062e-05,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0456237792969,0.0,0.0,9.96448943624273e-05,299.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04656982421875,0.0,0.0,7.359754090430215e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458068847656,0.0,0.0,9.964459604816513e-05,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426940917969,0.0,0.0,0.0004726681509055,285.0650634765625,294.1499938964844,292.4282531738281,292.1724853515625,294.0865478515625,292.4815979003906,285.9363098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082423686981,6.8279075726707106e-09,0.0010082356166094,-0.0169400554150342,0.0,0.0,0.0,-0.0081977015361189,60.0,10.919964790344238,-0.0,-6.930900298129927e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04461669921875,0.0,0.0,9.46248328546062e-05,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0456237792969,0.0,0.0,9.96448943624273e-05,299.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04656982421875,0.0,0.0,7.359754090430215e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458068847656,0.0,0.0,9.964459604816513e-05,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426940917969,0.0,0.0,0.0004726681509055,285.0650634765625,294.1499938964844,292.4282531738281,292.1724853515625,294.0865478515625,292.4815979003906,285.9363098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082423686981,6.8279075726707106e-09,0.0010082356166094,-0.0169400554150342,0.0,0.0,0.0,-0.0081977015361189,60.0,10.919964790344238,-0.0,-6.930900298129927e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487060546875,0.0,0.0,9.470163786318152e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496826171875,0.0,0.0,9.972576663130894e-05,299.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506286621094,0.0,0.0,7.36572765163146e-05,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04986572265625,0.0,0.0,9.972547559300438e-05,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468139648437,0.0,0.0,0.0004730518558062,285.07049560546875,294.1499938964844,292.4239807128906,292.1719970703125,294.0570373535156,292.4685363769531,285.9444885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090605355799,6.9235657207400444e-09,0.0010090535506606,-0.0171906184405088,0.0,0.0,0.0,-0.0082451235502958,60.0,10.91168212890625,-0.0,-6.942151742350688e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487060546875,0.0,0.0,9.470163786318152e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496826171875,0.0,0.0,9.972576663130894e-05,299.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506286621094,0.0,0.0,7.36572765163146e-05,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04986572265625,0.0,0.0,9.972547559300438e-05,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468139648437,0.0,0.0,0.0004730518558062,285.07049560546875,294.1499938964844,292.4239807128906,292.1719970703125,294.0570373535156,292.4685363769531,285.9444885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090605355799,6.9235657207400444e-09,0.0010090535506606,-0.0171906184405088,0.0,0.0,0.0,-0.0082451235502958,60.0,10.91168212890625,-0.0,-6.942151742350688e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528259277344,0.0,0.0,9.477830462856218e-05,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538330078125,0.0,0.0,9.980649338103832e-05,299.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05474853515625,0.0,0.0,7.371689571300521e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05401611328125,0.0,0.0,9.980620234273374e-05,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05096435546875,0.0,0.0,0.0004734348331112,285.0760192871094,294.1499938964844,292.4210205078125,292.17205810546875,294.02801513671875,292.4576110839844,285.9526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098769562318,7.0190431245009685e-09,0.0010098699713125,-0.0174407009035348,0.0,0.0,0.0,-0.0082924552261829,60.0,10.90458869934082,-0.0,-6.953391107344943e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528259277344,0.0,0.0,9.477830462856218e-05,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538330078125,0.0,0.0,9.980649338103832e-05,299.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05474853515625,0.0,0.0,7.371689571300521e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05401611328125,0.0,0.0,9.980620234273374e-05,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05096435546875,0.0,0.0,0.0004734348331112,285.0760192871094,294.1499938964844,292.4210205078125,292.17205810546875,294.02801513671875,292.4576110839844,285.9526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098769562318,7.0190431245009685e-09,0.0010098699713125,-0.0174407009035348,0.0,0.0,0.0,-0.0082924552261829,60.0,10.90458869934082,-0.0,-6.953391107344943e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,9.481656161369756e-05,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.055908203125,0.0,0.0,9.984678035834804e-05,299.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0568542480469,0.0,0.0,7.374665437964723e-05,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560913085937,0.0,0.0,9.984649659600108e-05,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531005859375,0.0,0.0,0.0004736259579658,285.07879638671875,294.1499938964844,292.4200134277344,292.1723022460937,294.013671875,292.4529113769531,285.95672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102845262736,7.066695673074719e-09,0.0010102774249389,-0.0175655167549848,0.0,0.0,0.0,-0.0083160791546106,60.0,10.901470184326172,-0.0,-6.959004394957446e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.0,0.0,9.485477494308724e-05,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580139160156,0.0,0.0,9.988701640395448e-05,299.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589294433594,0.0,0.0,7.377636939054355e-05,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0581970214844,0.0,0.0,9.988673264160752e-05,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552062988281,0.0,0.0,0.0004738168499898,285.0815734863281,294.1499938964844,292.4193115234375,292.17266845703125,293.9994201660156,292.44873046875,285.9607849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106915142387,7.114282052356202e-09,0.001010684412904,-0.0176901575177907,0.0,0.0,0.0,-0.0083396695554256,60.0,10.898613929748535,-0.0,-6.964611998228065e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0613098144531,0.0,0.0,9.493104880675672e-05,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.062255859375,0.0,0.0,9.996733570005743e-05,299.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06317138671875,0.0,0.0,7.383569027297199e-05,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624389648437,0.0,0.0,9.99670519377105e-05,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595092773437,0.0,0.0,0.0004741979064419,285.0871887207031,294.1499938964844,292.4188537597656,292.1737365722656,293.9713134765625,292.4416809082031,285.9689025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115038603544,7.2092820602165375e-09,0.0010114967590197,-0.0179389864206314,0.0,0.0,0.0,-0.0083867656067013,60.0,10.89364528656006,-0.0,-6.975813704457323e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0613098144531,0.0,0.0,9.493104880675672e-05,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.062255859375,0.0,0.0,9.996733570005743e-05,299.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06317138671875,0.0,0.0,7.383569027297199e-05,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624389648437,0.0,0.0,9.99670519377105e-05,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595092773437,0.0,0.0,0.0004741979064419,285.0871887207031,294.1499938964844,292.4188537597656,292.1737365722656,293.9713134765625,292.4416809082031,285.9689025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115038603544,7.2092820602165375e-09,0.0010114967590197,-0.0179389864206314,0.0,0.0,0.0,-0.0083867656067013,60.0,10.89364528656006,-0.0,-6.975813704457323e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0656433105469,0.0,0.0,9.500719170318916e-05,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06658935546875,0.0,0.0,0.000100047509477,299.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674743652344,0.0,0.0,7.389490201603621e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667419433594,0.0,0.0,0.0001000472257146,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638427734375,0.0,0.0,0.0004745782352983,285.0928955078125,294.1499938964844,292.4195556640625,292.17529296875,293.9436950683594,292.4363708496094,285.9770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123148094862,7.304107096928192e-09,0.0010123075917363,-0.0181873515248298,0.0,0.0,0.0,-0.008433774113655,60.0,10.889636039733888,-0.0,-6.987003331460073e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0656433105469,0.0,0.0,9.500719170318916e-05,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06658935546875,0.0,0.0,0.000100047509477,299.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674743652344,0.0,0.0,7.389490201603621e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667419433594,0.0,0.0,0.0001000472257146,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638427734375,0.0,0.0,0.0004745782352983,285.0928955078125,294.1499938964844,292.4195556640625,292.17529296875,293.9436950683594,292.4363708496094,285.9770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123148094862,7.304107096928192e-09,0.0010123075917363,-0.0181873515248298,0.0,0.0,0.0,-0.008433774113655,60.0,10.889636039733888,-0.0,-6.987003331460073e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07000732421875,0.0,0.0,9.508329821983352e-05,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,0.0001001276541501,299.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,7.395409920718521e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,0.0001001273776637,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682373046875,0.0,0.0,0.0004749584768433,285.0986328125,294.1499938964844,292.42144775390625,292.1772155761719,293.9165954589844,292.4327392578125,285.9850769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131255257874,7.398900603305947e-09,0.0010131180752068,-0.0184356328099966,0.0,0.0,0.0,-0.0084807677194476,60.0,10.886499404907228,-0.0,-6.998197932261975e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07000732421875,0.0,0.0,9.508329821983352e-05,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,0.0001001276541501,299.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,7.395409920718521e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,0.0001001273776637,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682373046875,0.0,0.0,0.0004749584768433,285.0986328125,294.1499938964844,292.42144775390625,292.1772155761719,293.9165954589844,292.4327392578125,285.9850769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131255257874,7.398900603305947e-09,0.0010131180752068,-0.0184356328099966,0.0,0.0,0.0,-0.0084807677194476,60.0,10.886499404907228,-0.0,-6.998197932261975e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,9.5159572083503e-05,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0001002079588943,299.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07623291015625,0.0,0.0,7.401341281365603e-05,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,0.0001002076896838,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,0.0004753394750878,285.1044006347656,294.1499938964844,292.4244384765625,292.1794738769531,293.8899841308594,292.4306640625,285.9931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139378719031,7.493889953025246e-09,0.0010139304213225,-0.0186844207346439,0.0,0.0,0.0,-0.0085278572514653,60.0,10.884166717529297,-0.0,-7.009425218029719e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,9.5159572083503e-05,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0001002079588943,299.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07623291015625,0.0,0.0,7.401341281365603e-05,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,0.0001002076896838,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,0.0004753394750878,285.1044006347656,294.1499938964844,292.4244384765625,292.1794738769531,293.8899841308594,292.4306640625,285.9931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139378719031,7.493889953025246e-09,0.0010139304213225,-0.0186844207346439,0.0,0.0,0.0,-0.0085278572514653,60.0,10.884166717529297,-0.0,-7.009425218029719e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766906738281,0.0,0.0,9.519780724076554e-05,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,0.0001002482313197,299.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,7.404315692838281e-05,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,0.0001002479548333,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,0.0004755305126309,285.1073303222656,294.1499938964844,292.4263610839844,292.18072509765625,293.8768920898437,292.4302062988281,285.9971618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143452091142,7.541516744424825e-09,0.0010143376421183,-0.0188091620802879,0.0,0.0,0.0,-0.0085514681413769,60.0,10.883291244506836,-0.0,-7.015057690296089e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,9.52362097450532e-05,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,0.0001002886710921,299.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,7.407301745843142e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,0.0001002884018816,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07720947265625,0.0,0.0,0.0004757223359774,285.1102600097656,294.1499938964844,292.42852783203125,292.1820373535156,293.8639221191406,292.4301147460937,286.0011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147542925551,7.589347816860936e-09,0.0010147466091439,-0.0189344342797994,0.0,0.0,0.0,-0.0085751805454492,60.0,10.88259220123291,-0.0,-7.020717163186418e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
