time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18056220,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834655761719,0.0,0.0,9.531369869364426e-05,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843811035156,0.0,0.0,0.0001003702564048,299.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,7.41332842153497e-05,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,0.0001003699944703,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,0.0004761094169225,285.1161804199219,294.1499938964844,292.4336853027344,292.18487548828125,293.83837890625,292.430908203125,286.0092163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155795607715,7.685852843053453e-09,0.0010155718773603,-0.0191871859133243,0.0,0.0,0.0,-0.0086230216547846,60.0,10.88167953491211,-0.0,-7.03214126929197e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834655761719,0.0,0.0,9.531369869364426e-05,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843811035156,0.0,0.0,0.0001003702564048,299.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,7.41332842153497e-05,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,0.0001003699944703,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,0.0004761094169225,285.1161804199219,294.1499938964844,292.4336853027344,292.18487548828125,293.83837890625,292.430908203125,286.0092163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155795607715,7.685852843053453e-09,0.0010155718773603,-0.0191871859133243,0.0,0.0,0.0,-0.0086230216547846,60.0,10.88167953491211,-0.0,-7.03214126929197e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,9.53922644839622e-05,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,0.0001004529913188,299.015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,7.4194380431436e-05,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,0.0001004527221084,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,0.00047650191118,285.12213134765625,294.1499938964844,292.4398498535156,292.1878967285156,293.8133850097656,292.4330444335937,286.0172424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164163541048,7.783704347730236e-09,0.0010164085542783,-0.0194434635341167,0.0,0.0,0.0,-0.0086715314537286,60.0,10.881400108337402,-0.0,-7.043735195111368e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,9.53922644839622e-05,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,0.0001004529913188,299.015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,7.4194380431436e-05,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,0.0001004527221084,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,0.00047650191118,285.12213134765625,294.1499938964844,292.4398498535156,292.1878967285156,293.8133850097656,292.4330444335937,286.0172424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164163541048,7.783704347730236e-09,0.0010164085542783,-0.0194434635341167,0.0,0.0,0.0,-0.0086715314537286,60.0,10.881400108337402,-0.0,-7.043735195111368e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,9.54724891926162e-05,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,0.0001005374651867,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,7.425677904393524e-05,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,0.0001005372032523,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,0.0004769026709254,285.12811279296875,294.1499938964844,292.447021484375,292.19110107421875,293.7889404296875,292.4364624023437,286.0252380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017270842567,7.883627084481759e-09,0.0010172629263252,-0.019705157727003,0.0,0.0,0.0,-0.0087210666388273,60.0,10.881715774536133,-0.0,-7.055583495230169e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,9.54724891926162e-05,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,0.0001005374651867,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,7.425677904393524e-05,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,0.0001005372032523,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,0.0004769026709254,285.12811279296875,294.1499938964844,292.447021484375,292.19110107421875,293.7889404296875,292.4364624023437,286.0252380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017270842567,7.883627084481759e-09,0.0010172629263252,-0.019705157727003,0.0,0.0,0.0,-0.0087210666388273,60.0,10.881715774536133,-0.0,-7.055583495230169e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,9.555486758472398e-05,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982971191406,0.0,0.0,0.0001006242091534,299.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,7.432084385072812e-05,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,0.0001006239544949,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,0.0004773141990881,285.1341857910156,294.1499938964844,292.4551086425781,292.19439697265625,293.7650451660156,292.44110107421875,286.0332336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181482648476,7.986230343703937e-09,0.0010181403486058,-0.0199738703668117,0.0,0.0,0.0,-0.0087719317525625,60.0,10.882586479187012,-0.0,-7.067760776635623e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,9.555486758472398e-05,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982971191406,0.0,0.0,0.0001006242091534,299.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,7.432084385072812e-05,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,0.0001006239544949,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,0.0004773141990881,285.1341857910156,294.1499938964844,292.4551086425781,292.19439697265625,293.7650451660156,292.44110107421875,286.0332336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181482648476,7.986230343703937e-09,0.0010181403486058,-0.0199738703668117,0.0,0.0,0.0,-0.0087719317525625,60.0,10.882586479187012,-0.0,-7.067760776635623e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,9.5597053586971e-05,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006774902344,0.0,0.0,0.0001006686288747,299.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015014648437,0.0,0.0,7.435365114361048e-05,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,0.0001006683742161,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,0.0004775249399244,285.1372375488281,294.1499938964844,292.4595031738281,292.1960754394531,293.7533264160156,292.44390869140625,286.0372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185977444052,8.038774090834977e-09,0.001018589711748,-0.0201114788651466,0.0,0.0,0.0,-0.0087979799136519,60.0,10.883234977722168,-0.0,-7.074000762941068e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,9.564000356476754e-05,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,0.0001007138562272,299.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,7.43870550650172e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,0.0001007136015687,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,0.0004777394933626,285.1402893066406,294.1499938964844,292.4641418457031,292.1977844238281,293.74176025390625,292.4469909667969,286.04119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101905525662,8.092270853410355e-09,0.0010190471075475,-0.0202515795826911,0.0,0.0,0.0,-0.0088245011866092,60.0,10.884007453918455,-0.0,-7.080356567712442e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,9.572880662744863e-05,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,0.0001008073741104,299.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086730957031,0.0,0.0,7.445611845469102e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080322265625,0.0,0.0,0.0001008071194519,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,0.0004781831230502,285.1464538574219,294.1499938964844,292.4740295410156,292.201171875,293.71905517578125,292.4540100097656,286.0491638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200010146945,8.202881929264551e-09,0.001019992865622,-0.0205412525683641,0.0,0.0,0.0,-0.0088793346658349,60.0,10.88591480255127,-0.0,-7.09350729266589e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,9.572880662744863e-05,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,0.0001008073741104,299.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086730957031,0.0,0.0,7.445611845469102e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080322265625,0.0,0.0,0.0001008071194519,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,0.0004781831230502,285.1464538574219,294.1499938964844,292.4740295410156,292.201171875,293.71905517578125,292.4540100097656,286.0491638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200010146945,8.202881929264551e-09,0.001019992865622,-0.0205412525683641,0.0,0.0,0.0,-0.0088793346658349,60.0,10.88591480255127,-0.0,-7.09350729266589e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,9.582092752680182e-05,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,0.0001009043699014,299.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,7.452776480931789e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128845214844,0.0,0.0,0.0001009041225188,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,0.0004786432837136,285.1526794433594,294.1499938964844,292.4847717285156,292.2045288085937,293.6968994140625,292.4620056152344,286.05712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209822794422,8.31762037023509e-09,0.001020973897539,-0.0208417326211929,0.0,0.0,0.0,-0.0089362151920795,60.0,10.888246536254885,-0.0,-7.107161792418992e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,9.582092752680182e-05,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,0.0001009043699014,299.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,7.452776480931789e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128845214844,0.0,0.0,0.0001009041225188,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,0.0004786432837136,285.1526794433594,294.1499938964844,292.4847717285156,292.2045288085937,293.6968994140625,292.4620056152344,286.05712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209822794422,8.31762037023509e-09,0.001020973897539,-0.0208417326211929,0.0,0.0,0.0,-0.0089362151920795,60.0,10.888246536254885,-0.0,-7.107161792418992e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,9.591801790520547e-05,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,0.0001010066116577,298.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,7.460327469743788e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177673339844,0.0,0.0,0.0001010063642752,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,0.000479128328152,285.158935546875,294.1499938964844,292.496337890625,292.20782470703125,293.67535400390625,292.4710998535156,286.0650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220165131613,8.438561849288817e-09,0.0010220081312581,-0.0211584493517875,0.0,0.0,0.0,-0.0089961709454655,60.0,10.890992164611816,-0.0,-7.121568756929264e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,9.591801790520547e-05,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,0.0001010066116577,298.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,7.460327469743788e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177673339844,0.0,0.0,0.0001010063642752,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,0.000479128328152,285.158935546875,294.1499938964844,292.496337890625,292.20782470703125,293.67535400390625,292.4710998535156,286.0650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220165131613,8.438561849288817e-09,0.0010220081312581,-0.0211584493517875,0.0,0.0,0.0,-0.0089961709454655,60.0,10.890992164611816,-0.0,-7.121568756929264e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,9.601976489648224e-05,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,0.0001011137574096,298.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,7.468240801244974e-05,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,0.000101113510027,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,0.000479636597447,285.16522216796875,294.1499938964844,292.5086669921875,292.2109680175781,293.6543884277344,292.48114013671875,286.072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231003398075,8.565301357066346e-09,0.001023091841489,-0.0214903429150581,0.0,0.0,0.0,-0.0090590016916394,60.0,10.894121170043944,-0.0,-7.136681290376147e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,9.601976489648224e-05,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,0.0001011137574096,298.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,7.468240801244974e-05,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,0.000101113510027,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,0.000479636597447,285.16522216796875,294.1499938964844,292.5086669921875,292.2109680175781,293.6543884277344,292.48114013671875,286.072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231003398075,8.565301357066346e-09,0.001023091841489,-0.0214903429150581,0.0,0.0,0.0,-0.0090590016916394,60.0,10.894121170043944,-0.0,-7.136681290376147e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,9.607274841982873e-05,298.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,0.0001011695421766,298.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,7.472361903637648e-05,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.125244140625,0.0,0.0,0.00010116930207,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,0.0004799012676812,285.1683959960937,294.1499938964844,292.51513671875,292.2124938964844,293.6441345214844,292.4865417480469,286.07696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236649541184,8.631295678185325e-09,0.0010236563393846,-0.0216631609946489,0.0,0.0,0.0,-0.0090917190536856,60.0,10.895821571350098,-0.0,-7.144557656602046e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,9.612709254724904e-05,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275939941406,0.0,0.0,0.0001012267675832,298.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,7.476587779819965e-05,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,0.0001012265274766,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252746582031,0.0,0.0,0.0004801727191079,285.1716003417969,294.1499938964844,292.5217590332031,292.2139587402344,293.6340026855469,292.4921569824219,286.0809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242437710985,8.69898642008593e-09,0.0010242351563647,-0.0218404158949852,0.0,0.0,0.0,-0.0091252755373716,60.0,10.897598266601562,-0.0,-7.152640080221317e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.129638671875,0.0,0.0,9.618951298762112e-05,298.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.0,0.0,0.0001012924985843,298.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,7.48144302633591e-05,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,0.0001012922584777,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,0.0004804845375474,285.1751708984375,294.1499938964844,292.5293884277344,292.21551513671875,293.62286376953125,292.49871826171875,286.0853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249087354168,8.776742888016997e-09,0.0010249000042676,-0.0220440309494733,0.0,0.0,0.0,-0.0091638229787349,60.0,10.899662017822266,-0.0,-7.161930426491382e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.0,9.623945516068488e-05,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,0.000101345089206,298.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,7.485326932510361e-05,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328125,0.0,0.0,0.0001013448490994,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13037109375,0.0,0.0,0.0004807340155821,285.177978515625,294.1499938964844,292.5355529785156,292.2167053222656,293.6142272949219,292.5040588378906,286.0888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254405206069,8.838952680889633e-09,0.0010254316730424,-0.0222069304436445,0.0,0.0,0.0,-0.0091946618631482,60.0,10.901363372802734,-0.0,-7.169367677306583e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369934082031,0.0,0.0,9.635667083784938e-05,298.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,0.0001014685185509,298.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385192871094,0.0,0.0,7.494442979805171e-05,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,0.0001014682857203,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.135498046875,0.0,0.0,0.000481319555547,285.1844482421875,294.1499938964844,292.54998779296875,292.2191772460937,293.5950012207031,292.5168762207031,286.0967712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266893077641,8.984963884017816e-09,0.0010266803437843,-0.0225892644375562,0.0,0.0,0.0,-0.0092670461162924,60.0,10.905415534973145,-0.0,-7.186838502093451e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369934082031,0.0,0.0,9.635667083784938e-05,298.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,0.0001014685185509,298.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385192871094,0.0,0.0,7.494442979805171e-05,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,0.0001014682857203,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.135498046875,0.0,0.0,0.000481319555547,285.1844482421875,294.1499938964844,292.54998779296875,292.2191772460937,293.5950012207031,292.5168762207031,286.0967712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266893077641,8.984963884017816e-09,0.0010266803437843,-0.0225892644375562,0.0,0.0,0.0,-0.0092670461162924,60.0,10.905415534973145,-0.0,-7.186838502093451e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,9.647444676375017e-05,298.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.0,0.0001015925445244,298.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436767578125,0.0,0.0,7.503603410441428e-05,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14306640625,0.0,0.0,0.0001015923116938,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0004819079185836,285.19091796875,294.1499938964844,292.5657653808594,292.222412109375,293.5763854980469,292.5306091308594,286.10467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279441485181,9.13167941263282e-09,0.0010279349517077,-0.02297343313694,0.0,0.0,0.0,-0.0093397796154022,60.0,10.910045623779297,-0.0,-7.204414487205214e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,9.647444676375017e-05,298.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.0,0.0001015925445244,298.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436767578125,0.0,0.0,7.503603410441428e-05,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14306640625,0.0,0.0,0.0001015923116938,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0004819079185836,285.19091796875,294.1499938964844,292.5657653808594,292.222412109375,293.5763854980469,292.5306091308594,286.10467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279441485181,9.13167941263282e-09,0.0010279349517077,-0.02297343313694,0.0,0.0,0.0,-0.0093397796154022,60.0,10.910045623779297,-0.0,-7.204414487205214e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473693847656,0.0,0.0,9.658261842560024e-05,298.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14813232421875,0.0,0.0,0.0001017064423649,298.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488647460937,0.0,0.0,7.512015872634947e-05,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482849121094,0.0,0.0,0.0001017062168102,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459350585937,0.0,0.0,0.0004824482602998,285.1974792480469,294.1499938964844,292.5834045410156,292.22735595703125,293.5584411621094,292.5456848144531,286.1125793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290963109582,9.266418743436589e-09,0.0010290869977325,-0.0233262330293655,0.0,0.0,0.0,-0.0094065759330987,60.0,10.916396141052246,-0.0,-7.22057507118734e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473693847656,0.0,0.0,9.658261842560024e-05,298.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14813232421875,0.0,0.0,0.0001017064423649,298.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488647460937,0.0,0.0,7.512015872634947e-05,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482849121094,0.0,0.0,0.0001017062168102,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459350585937,0.0,0.0,0.0004824482602998,285.1974792480469,294.1499938964844,292.5834045410156,292.22735595703125,293.5584411621094,292.5456848144531,286.1125793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290963109582,9.266418743436589e-09,0.0010290869977325,-0.0233262330293655,0.0,0.0,0.0,-0.0094065759330987,60.0,10.916396141052246,-0.0,-7.22057507118734e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500244140625,0.0,0.0,9.66337029240094e-05,298.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507873535156,0.0,0.0,0.0001017602335195,298.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514892578125,0.0,0.0,7.515989273088053e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509094238281,0.0,0.0,0.0001017600079649,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485900878906,0.0,0.0,0.0004827034426853,285.20074462890625,294.1499938964844,292.5928649902344,292.2304077148437,293.5497436523437,292.5537414550781,286.11651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296402033418,9.330052286316004e-09,0.001029630890116,-0.0234928466379642,0.0,0.0,0.0,-0.009438119828701,60.0,10.920287132263184,-0.0,-7.228214116139497e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15264892578125,0.0,0.0,9.66825391515158e-05,298.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534118652344,0.0,0.0,0.0001018116672639,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15411376953125,0.0,0.0,7.519787322962657e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535339355469,0.0,0.0,0.0001018114417092,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512145996094,0.0,0.0,0.000482947420096,285.2040405273437,294.1499938964844,292.60272216796875,292.2337951660156,293.5411682128906,292.5621643066406,286.1204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030160463415,9.390888955351784e-09,0.001030151033774,-0.0236521363258361,0.0,0.0,0.0,-0.0094682788476347,60.0,10.924606323242188,-0.0,-7.235519916548584e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.157958984375,0.0,0.0,9.67738451436162e-05,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587219238281,0.0,0.0,0.0001019078117678,298.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.159423828125,0.0,0.0,7.5268886575941e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588439941406,0.0,0.0,0.0001019075862132,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15655517578125,0.0,0.0,0.0004834035353269,285.2106628417969,294.1499938964844,292.6235656738281,292.2416076660156,293.5245361328125,292.5799560546875,286.1283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311334626749,9.504616649280706e-09,0.0010311239166185,-0.0239499062299728,0.0,0.0,0.0,-0.009524661116302,60.0,10.934297561645508,-0.0,-7.2491886271564e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.157958984375,0.0,0.0,9.67738451436162e-05,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587219238281,0.0,0.0,0.0001019078117678,298.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.159423828125,0.0,0.0,7.5268886575941e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588439941406,0.0,0.0,0.0001019075862132,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15655517578125,0.0,0.0,0.0004834035353269,285.2106628417969,294.1499938964844,292.6235656738281,292.2416076660156,293.5245361328125,292.5799560546875,286.1283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311334626749,9.504616649280706e-09,0.0010311239166185,-0.0239499062299728,0.0,0.0,0.0,-0.009524661116302,60.0,10.934297561645508,-0.0,-7.2491886271564e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.163330078125,0.0,0.0,9.68551030382514e-05,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640625,0.0,0.0,0.0001019933770294,298.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647644042969,0.0,0.0,7.53320855437778e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,0.0001019931587507,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619567871094,0.0,0.0,0.0004838094464503,285.21734619140625,294.1499938964844,292.6457824707031,292.2505798339844,293.50860595703125,292.5992126464844,286.1362609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319990105926,9.605832573811313e-09,0.0010319893481209,-0.0242149140685796,0.0,0.0,0.0,-0.0095748379826545,60.0,10.945500373840332,-0.0,-7.261364487476385e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.163330078125,0.0,0.0,9.68551030382514e-05,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640625,0.0,0.0,0.0001019933770294,298.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647644042969,0.0,0.0,7.53320855437778e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,0.0001019931587507,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619567871094,0.0,0.0,0.0004838094464503,285.21734619140625,294.1499938964844,292.6457824707031,292.2505798339844,293.50860595703125,292.5992126464844,286.1362609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319990105926,9.605832573811313e-09,0.0010319893481209,-0.0242149140685796,0.0,0.0,0.0,-0.0095748379826545,60.0,10.945500373840332,-0.0,-7.261364487476385e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,9.692765161162242e-05,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694641113281,0.0,0.0,0.0001020697673084,298.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.170166015625,0.0,0.0,7.538850331911817e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695861816406,0.0,0.0,0.0001020695490296,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673583984375,0.0,0.0,0.0004841718473471,285.2240600585937,294.1499938964844,292.6691589355469,292.26055908203125,293.49334716796875,292.61981201171875,286.1441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327717754989,9.696188740804246e-09,0.0010327621130272,-0.0244514811784029,0.0,0.0,0.0,-0.0096196308732032,60.0,10.957894325256348,-0.0,-7.272242186218136e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,9.692765161162242e-05,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694641113281,0.0,0.0,0.0001020697673084,298.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.170166015625,0.0,0.0,7.538850331911817e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695861816406,0.0,0.0,0.0001020695490296,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673583984375,0.0,0.0,0.0004841718473471,285.2240600585937,294.1499938964844,292.6691589355469,292.26055908203125,293.49334716796875,292.61981201171875,286.1441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327717754989,9.696188740804246e-09,0.0010327621130272,-0.0244514811784029,0.0,0.0,0.0,-0.0096196308732032,60.0,10.957894325256348,-0.0,-7.272242186218136e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741943359375,0.0,0.0,9.699079964775592e-05,298.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749267578125,0.0,0.0,0.000102136262285,298.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17559814453125,0.0,0.0,7.543761603301391e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.175048828125,0.0,0.0,0.0001021360512822,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728515625,0.0,0.0,0.0004844873328693,285.2308044433594,294.1499938964844,292.6935729980469,292.2713928222656,293.4788513183594,292.6417236328125,286.15203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334443068131,9.774844045296053e-09,0.0010334346443414,-0.0246574115008115,0.0,0.0,0.0,-0.0096586234867572,60.0,10.97126579284668,-0.0,-7.28171869468497e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741943359375,0.0,0.0,9.699079964775592e-05,298.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749267578125,0.0,0.0,0.000102136262285,298.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17559814453125,0.0,0.0,7.543761603301391e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.175048828125,0.0,0.0,0.0001021360512822,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728515625,0.0,0.0,0.0004844873328693,285.2308044433594,294.1499938964844,292.6935729980469,292.2713928222656,293.4788513183594,292.6417236328125,286.15203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334443068131,9.774844045296053e-09,0.0010334346443414,-0.0246574115008115,0.0,0.0,0.0,-0.0096586234867572,60.0,10.97126579284668,-0.0,-7.28171869468497e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17694091796875,0.0,0.0,9.702142415335402e-05,298.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776428222656,0.0,0.0,0.0001021685093292,298.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783142089844,0.0,0.0,7.546143751824275e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17779541015625,0.0,0.0,0.0001021682983264,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17559814453125,0.0,0.0,0.000484640331706,285.23419189453125,294.1499938964844,292.70611572265625,292.27703857421875,293.4718933105469,292.6531677246094,286.1559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337707353755,9.812986867530073e-09,0.0010337609564885,-0.0247572716325521,0.0,0.0,0.0,-0.0096775339916348,60.0,10.978342056274414,-0.0,-7.286315906185338e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
