time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058560,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,9.705355478217824e-05,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803894042969,0.0,0.0,0.0001022023425321,298.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,7.548642315668985e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805419921875,0.0,0.0,0.0001022021315293,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783447265625,0.0,0.0,0.000484800839331,285.2375793457031,294.1499938964844,292.7188415527344,292.2828674316406,293.4651184082031,292.66485595703125,286.159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034113112837,9.85300374622966e-09,0.0010341032175347,-0.0248620398342609,0.0,0.0,0.0,-0.0096973720937967,60.0,10.98574924468994,-0.0,-7.291140491361149e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1832275390625,0.0,0.0,9.709526784718037e-05,298.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839294433594,0.0,0.0,0.0001022462674882,298.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846008300781,0.0,0.0,7.551885937573388e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840515136719,0.0,0.0,0.0001022460564854,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819152832031,0.0,0.0,0.0004850091936532,285.241943359375,294.1499938964844,292.7353820800781,292.2904663085937,293.4566650390625,292.6801147460937,286.1649475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345571208745,9.90495507835476e-09,0.0010345472255721,-0.0249980520457029,0.0,0.0,0.0,-0.0097231259569525,60.0,10.99560546875,-0.0,-7.297406767747816e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18524169921875,0.0,0.0,9.7117037512362e-05,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859436035156,0.0,0.0,0.0001022691867547,298.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,7.553579052910209e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1860656738281,0.0,0.0,0.0001022689757519,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18389892578125,0.0,0.0,0.0004851179546676,285.244384765625,294.1499938964844,292.7447814941406,292.2948303222656,293.4519958496094,292.6888427734375,286.16778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347887873649,9.932067612794526e-09,0.0010347788920626,-0.0250690337270498,0.0,0.0,0.0,-0.0097365658730268,60.0,11.001158714294434,-0.0,-7.300678106503258e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907958984375,0.0,0.0,9.717360808281228e-05,298.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914978027344,0.0,0.0,0.0001023287550196,298.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.192138671875,0.0,0.0,7.557978824479505e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916198730469,0.0,0.0,0.0001023285512928,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18951416015625,0.0,0.0,0.0004854005528613,285.2512512207031,294.1499938964844,292.7712707519531,292.30712890625,293.4395751953125,292.71368408203125,286.1756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353915859013,1.000252147775882e-08,0.0010353815741837,-0.0252534840255975,0.0,0.0,0.0,-0.0097714941948652,60.0,11.017082214355469,-0.0,-7.309182592507568e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907958984375,0.0,0.0,9.717360808281228e-05,298.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914978027344,0.0,0.0,0.0001023287550196,298.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.192138671875,0.0,0.0,7.557978824479505e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916198730469,0.0,0.0,0.0001023285512928,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18951416015625,0.0,0.0,0.0004854005528613,285.2512512207031,294.1499938964844,292.7712707519531,292.30712890625,293.4395751953125,292.71368408203125,286.1756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353915859013,1.000252147775882e-08,0.0010353815741837,-0.0252534840255975,0.0,0.0,0.0,-0.0097714941948652,60.0,11.017082214355469,-0.0,-7.309182592507568e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,9.720949310576545e-05,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971130371094,0.0,0.0,0.0001023665390675,298.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19775390625,0.0,0.0,7.560769154224545e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972351074219,0.0,0.0,0.0001023663353407,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19512939453125,0.0,0.0,0.000485579832457,285.25811767578125,294.1499938964844,292.7980651855469,292.319580078125,293.4278869628906,292.7392272949219,286.1835632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357736609876,1.0047205734053932e-08,0.0010357636492699,-0.0253704655915498,0.0,0.0,0.0,-0.0097936457023024,60.0,11.032289505004885,-0.0,-7.31457845404293e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,9.720949310576545e-05,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971130371094,0.0,0.0,0.0001023665390675,298.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19775390625,0.0,0.0,7.560769154224545e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972351074219,0.0,0.0,0.0001023663353407,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19512939453125,0.0,0.0,0.000485579832457,285.25811767578125,294.1499938964844,292.7980651855469,292.319580078125,293.4278869628906,292.7392272949219,286.1835632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357736609876,1.0047205734053932e-08,0.0010357636492699,-0.0253704655915498,0.0,0.0,0.0,-0.0097936457023024,60.0,11.032289505004885,-0.0,-7.31457845404293e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020874023437,0.0,0.0,9.721957758301868e-05,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027587890625,0.0,0.0,0.0001023771546897,298.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033996582031,0.0,0.0,7.561553502455354e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.202880859375,0.0,0.0,0.0001023769582388,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008056640625,0.0,0.0,0.0004856302111875,285.2650451660156,294.1499938964844,292.8250732421875,292.3320007324219,293.4168701171875,292.7652282714844,286.1914367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358809959143,1.005974148426958e-08,0.0010358709841966,-0.0254032835364341,0.0,0.0,0.0,-0.0097998604178428,60.0,11.045761108398438,-0.0,-7.316092620612835e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020874023437,0.0,0.0,9.721957758301868e-05,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027587890625,0.0,0.0,0.0001023771546897,298.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033996582031,0.0,0.0,7.561553502455354e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.202880859375,0.0,0.0,0.0001023769582388,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008056640625,0.0,0.0,0.0004856302111875,285.2650451660156,294.1499938964844,292.8250732421875,292.3320007324219,293.4168701171875,292.7652282714844,286.1914367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358809959143,1.005974148426958e-08,0.0010358709841966,-0.0254032835364341,0.0,0.0,0.0,-0.0097998604178428,60.0,11.045761108398438,-0.0,-7.316092620612835e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049255371094,0.0,0.0,9.721259266370907e-05,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055969238281,0.0,0.0,0.0001023697986965,298.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20623779296875,0.0,0.0,7.561009988421574e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057189941406,0.0,0.0,0.0001023696022457,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20367431640625,0.0,0.0,0.0004855953447986,285.2685241699219,294.1499938964844,292.83856201171875,292.3381652832031,293.41168212890625,292.77838134765625,286.19537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358062572777,1.0051026677615482e-08,0.0010357961291447,-0.0253804679960012,0.0,0.0,0.0,-0.0097955390810966,60.0,11.051426887512209,-0.0,-7.31503959627844e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.207763671875,0.0,0.0,9.720167145133018e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084350585937,0.0,0.0,0.0001023582954076,298.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090759277344,0.0,0.0,7.560160156572238e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20855712890625,0.0,0.0,0.0001023580989567,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065124511719,0.0,0.0,0.0004855407751165,285.2720031738281,294.1499938964844,292.85205078125,292.34423828125,293.4066772460937,292.79156494140625,286.1993103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356891434639,1.0037402020657282e-08,0.0010356791317462,-0.0253448002040386,0.0,0.0,0.0,-0.0097887823358178,60.0,11.056571006774902,-0.0,-7.313394689845154e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135009765625,0.0,0.0,9.716799831949174e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21417236328125,0.0,0.0,0.0001023228396661,298.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147827148437,0.0,0.0,7.557540811831132e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0001023226432153,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122497558594,0.0,0.0,0.0004853726131841,285.2789611816406,294.1499938964844,292.87890625,292.35614013671875,293.3970031738281,292.81793212890625,286.2071838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353311663493,9.995424932185417e-09,0.0010353211546316,-0.0252349041402339,0.0,0.0,0.0,-0.0097679775208234,60.0,11.065369606018066,-0.0,-7.308325677968244e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135009765625,0.0,0.0,9.716799831949174e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21417236328125,0.0,0.0,0.0001023228396661,298.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147827148437,0.0,0.0,7.557540811831132e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0001023226432153,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122497558594,0.0,0.0,0.0004853726131841,285.2789611816406,294.1499938964844,292.87890625,292.35614013671875,293.3970031738281,292.81793212890625,286.2071838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353311663493,9.995424932185417e-09,0.0010353211546316,-0.0252349041402339,0.0,0.0,0.0,-0.0097679775208234,60.0,11.065369606018066,-0.0,-7.308325677968244e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192687988281,0.0,0.0,9.711188613437116e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21990966796875,0.0,0.0,0.0001022637443384,298.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22052001953125,0.0,0.0,7.553175964858383e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22003173828125,0.0,0.0,0.0001022635478875,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2180480957031,0.0,0.0,0.0004850923432968,285.28594970703125,294.1499938964844,292.9054260253906,292.36749267578125,293.3880615234375,292.8442077636719,286.215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347330244258,9.925485322526129e-09,0.0010347231291234,-0.0250518005341291,0.0,0.0,0.0,-0.0097333053126931,60.0,11.071189880371094,-0.0,-7.299883719724677e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192687988281,0.0,0.0,9.711188613437116e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21990966796875,0.0,0.0,0.0001022637443384,298.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22052001953125,0.0,0.0,7.553175964858383e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22003173828125,0.0,0.0,0.0001022635478875,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2180480957031,0.0,0.0,0.0004850923432968,285.28594970703125,294.1499938964844,292.9054260253906,292.36749267578125,293.3880615234375,292.8442077636719,286.215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347330244258,9.925485322526129e-09,0.0010347231291234,-0.0250518005341291,0.0,0.0,0.0,-0.0097333053126931,60.0,11.071189880371094,-0.0,-7.299883719724677e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250366210937,0.0,0.0,9.7034964710474e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256774902344,0.0,0.0,0.0001021827411022,298.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262878417969,0.0,0.0,7.547193672508001e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257995605469,0.0,0.0,0.0001021825519273,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2238464355469,0.0,0.0,0.0004847081436309,285.29296875,294.1499938964844,292.93145751953125,292.3781433105469,293.3797607421875,292.8702087402344,286.22296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339132277294,9.829623337509474e-09,0.0010339034488424,-0.0248008277267217,0.0,0.0,0.0,-0.0096857827156782,60.0,11.073932647705078,-0.0,-7.288321057785653e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250366210937,0.0,0.0,9.7034964710474e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256774902344,0.0,0.0,0.0001021827411022,298.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262878417969,0.0,0.0,7.547193672508001e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257995605469,0.0,0.0,0.0001021825519273,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2238464355469,0.0,0.0,0.0004847081436309,285.29296875,294.1499938964844,292.93145751953125,292.3781433105469,293.3797607421875,292.8702087402344,286.22296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339132277294,9.829623337509474e-09,0.0010339034488424,-0.0248008277267217,0.0,0.0,0.0,-0.0096857827156782,60.0,11.073932647705078,-0.0,-7.288321057785653e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308654785156,0.0,0.0,9.694331674836576e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23150634765625,0.0,0.0,0.0001020862255245,298.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320861816406,0.0,0.0,7.540064689237624e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23162841796875,0.0,0.0,0.0001020860363496,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22967529296875,0.0,0.0,0.0004842503403779,285.3000183105469,294.1499938964844,292.95684814453125,292.387939453125,293.3720703125,292.8957824707031,286.2308654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329365031793,9.715404480914458e-09,0.0010329268407076,-0.0245017893612384,0.0,0.0,0.0,-0.0096291592344641,60.0,11.073613166809082,-0.0,-7.274557134451244e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308654785156,0.0,0.0,9.694331674836576e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23150634765625,0.0,0.0,0.0001020862255245,298.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320861816406,0.0,0.0,7.540064689237624e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23162841796875,0.0,0.0,0.0001020860363496,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22967529296875,0.0,0.0,0.0004842503403779,285.3000183105469,294.1499938964844,292.95684814453125,292.387939453125,293.3720703125,292.8957824707031,286.2308654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329365031793,9.715404480914458e-09,0.0010329268407076,-0.0245017893612384,0.0,0.0,0.0,-0.0096291592344641,60.0,11.073613166809082,-0.0,-7.274557134451244e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337951660156,0.0,0.0,9.68946987995878e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344055175781,0.0,0.0,0.0001020350246108,298.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350158691406,0.0,0.0,7.536282646469772e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345275878906,0.0,0.0,0.0001020348427118,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23260498046875,0.0,0.0,0.0004840074980165,285.30352783203125,294.1499938964844,292.9692077636719,292.3924560546875,293.3684997558594,292.9083557128906,286.2348022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324185714125,9.654816501836194e-09,0.0010324089089408,-0.0243431627750396,0.0,0.0,0.0,-0.0095991250127553,60.0,11.072192192077637,-0.0,-7.267260571097722e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367248535156,0.0,0.0,9.68469466897659e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373352050781,0.0,0.0,0.0001019847404677,298.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379455566406,0.0,0.0,7.532568997703493e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374572753906,0.0,0.0,0.0001019845512928,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23553466796875,0.0,0.0,0.0004837689921259,285.3070678710937,294.1499938964844,292.9813842773437,292.39666748046875,293.3650817871094,292.9207458496094,286.2387390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319096036255,9.595308547716286e-09,0.0010318999411538,-0.0241873580962419,0.0,0.0,0.0,-0.0095696235075593,60.0,11.070270538330078,-0.0,-7.26009830032126e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409362792969,0.0,0.0,9.678074275143445e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415771484375,0.0,0.0,0.0001019150222418,298.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421569824219,0.0,0.0,7.527419074904174e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416687011719,0.0,0.0,0.0001019148403429,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397766113281,0.0,0.0,0.0004834383144043,285.3121643066406,294.1499938964844,292.9984436035156,292.4022521972656,293.3603515625,292.9383544921875,286.24444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312040103599,9.512804766131921e-09,0.0010311945807188,-0.0239713452756404,0.0,0.0,0.0,-0.0095287235453724,60.0,11.066853523254396,-0.0,-7.250173439388163e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425842285156,0.0,0.0,9.67559972195886e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431945800781,0.0,0.0,0.0001018889670376,298.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437744140625,0.0,0.0,7.525494584115222e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433166503906,0.0,0.0,0.0001018887851387,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414245605469,0.0,0.0,0.0004833147104363,285.31414794921875,294.1499938964844,293.0049133300781,292.4042358398437,293.3585510253906,292.9451599121094,286.24664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309402132406,9.481967211399931e-09,0.0010309306671842,-0.0238906051963567,0.0,0.0,0.0,-0.0095134349539875,60.0,11.065390586853027,-0.0,-7.246465827392967e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485046386719,0.0,0.0,9.6679556008894e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491149902344,0.0,0.0,0.0001018084658426,298.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496643066406,0.0,0.0,7.519548671552911e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24920654296875,0.0,0.0,0.0001018082839436,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2473449707031,0.0,0.0,0.0004829328972846,285.3212280273437,294.1499938964844,293.0272827148437,292.410400390625,293.3525695800781,292.9687805175781,286.2545471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301254224032,9.386701194102898e-09,0.0010301161091774,-0.0236411709338426,0.0,0.0,0.0,-0.0094662066549062,60.0,11.058775901794434,-0.0,-7.235016852291666e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485046386719,0.0,0.0,9.6679556008894e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491149902344,0.0,0.0,0.0001018084658426,298.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496643066406,0.0,0.0,7.519548671552911e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24920654296875,0.0,0.0,0.0001018082839436,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2473449707031,0.0,0.0,0.0004829328972846,285.3212280273437,294.1499938964844,293.0272827148437,292.410400390625,293.3525695800781,292.9687805175781,286.2545471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301254224032,9.386701194102898e-09,0.0010301161091774,-0.0236411709338426,0.0,0.0,0.0,-0.0094662066549062,60.0,11.058775901794434,-0.0,-7.235016852291666e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544250488281,0.0,0.0,9.661140211392194e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550354003906,0.0,0.0,0.0001017366885207,298.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555847167969,0.0,0.0,7.514247408835217e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.255126953125,0.0,0.0,0.0001017365138977,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0004825924697797,285.3283386230469,294.1499938964844,293.04833984375,292.4150390625,293.3470764160156,292.9914855957031,286.262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029398990795,9.301759362756457e-09,0.0010293896775692,-0.023418765515089,0.0,0.0,0.0,-0.0094240978360176,60.0,11.050285339355469,-0.0,-7.224817011319828e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544250488281,0.0,0.0,9.661140211392194e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550354003906,0.0,0.0,0.0001017366885207,298.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555847167969,0.0,0.0,7.514247408835217e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.255126953125,0.0,0.0,0.0001017365138977,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0004825924697797,285.3283386230469,294.1499938964844,293.04833984375,292.4150390625,293.3470764160156,292.9914855957031,286.262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029398990795,9.301759362756457e-09,0.0010293896775692,-0.023418765515089,0.0,0.0,0.0,-0.0094240978360176,60.0,11.050285339355469,-0.0,-7.224817011319828e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603759765625,0.0,0.0,9.654762834543362e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2609558105469,0.0,0.0,0.0001016695314319,298.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26153564453125,0.0,0.0,7.509286660933867e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610778808594,0.0,0.0,0.000101669349533,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25927734375,0.0,0.0,0.0004822738992515,285.3354797363281,294.1499938964844,293.06787109375,292.4179382324219,293.3420104980469,293.0131530761719,286.2703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287192417308,9.222273611442232e-09,0.0010287100449204,-0.0232106428593397,0.0,0.0,0.0,-0.0093846935778856,60.0,11.03955364227295,-0.0,-7.215278685634986e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603759765625,0.0,0.0,9.654762834543362e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2609558105469,0.0,0.0,0.0001016695314319,298.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26153564453125,0.0,0.0,7.509286660933867e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610778808594,0.0,0.0,0.000101669349533,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25927734375,0.0,0.0,0.0004822738992515,285.3354797363281,294.1499938964844,293.06787109375,292.4179382324219,293.3420104980469,293.0131530761719,286.2703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287192417308,9.222273611442232e-09,0.0010287100449204,-0.0232106428593397,0.0,0.0,0.0,-0.0093846935778856,60.0,11.03955364227295,-0.0,-7.215278685634986e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26336669921875,0.0,0.0,9.651864093029872e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2639465332031,0.0,0.0,0.0001016390015138,298.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645263671875,0.0,0.0,7.507031841669232e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640686035156,0.0,0.0,0.0001016388268908,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26226806640625,0.0,0.0,0.0004821291367989,285.33905029296875,294.1499938964844,293.0770263671875,292.4187316894531,293.3396911621094,293.0234375,286.2742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028410391882,9.18614873057777e-09,0.0010284011950716,-0.0231160540133714,0.0,0.0,0.0,-0.0093667851760983,60.0,11.032922744750977,-0.0,-7.21094579603232e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.266357421875,0.0,0.0,9.649100684328003e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669372558594,0.0,0.0,0.0001016099049593,298.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675170898437,0.0,0.0,7.504882523790002e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670593261719,0.0,0.0,0.0001016097303363,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652587890625,0.0,0.0,0.000481991097331,285.3426208496094,294.1499938964844,293.08575439453125,292.41900634765625,293.33746337890625,293.03338623046875,286.2782592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281162103638,9.151708724175478e-09,0.0010281070135533,-0.0230258777737617,0.0,0.0,0.0,-0.009349713101983,60.0,11.02568244934082,-0.0,-7.206816121652082e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723693847656,0.0,0.0,9.643971861805768e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27294921875,0.0,0.0,0.0001015558955259,298.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27349853515625,0.0,0.0,7.500893116230145e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730712890625,0.0,0.0,0.0001015557209029,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27130126953125,0.0,0.0,0.0004817349254153,285.34979248046875,294.1499938964844,293.1017761230469,292.4179992675781,293.3332214355469,293.0526123046875,286.2861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275690583512,9.08778474695282e-09,0.0010275599779561,-0.0228584967553615,0.0,0.0,0.0,-0.0093180211260914,60.0,11.009726524353027,-0.0,-7.199153628789645e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723693847656,0.0,0.0,9.643971861805768e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27294921875,0.0,0.0,0.0001015558955259,298.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27349853515625,0.0,0.0,7.500893116230145e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730712890625,0.0,0.0,0.0001015557209029,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27130126953125,0.0,0.0,0.0004817349254153,285.34979248046875,294.1499938964844,293.1017761230469,292.4179992675781,293.3332214355469,293.0526123046875,286.2861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275690583512,9.08778474695282e-09,0.0010275599779561,-0.0228584967553615,0.0,0.0,0.0,-0.0093180211260914,60.0,11.009726524353027,-0.0,-7.199153628789645e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784118652344,0.0,0.0,9.639795462135226e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27899169921875,0.0,0.0,0.0001015119050862,298.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795104980469,0.0,0.0,7.497644401155412e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2790832519531,0.0,0.0,0.0001015117377392,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27734375,0.0,0.0,0.0004815263091586,285.3569641113281,294.1499938964844,293.1158142089844,292.414794921875,293.32928466796875,293.0702514648437,286.2940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271238861605,9.035722392525258e-09,0.0010271148057654,-0.0227221753448247,0.0,0.0,0.0,-0.0092922113835811,60.0,10.990433692932127,-0.0,-7.192916484655143e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784118652344,0.0,0.0,9.639795462135226e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27899169921875,0.0,0.0,0.0001015119050862,298.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795104980469,0.0,0.0,7.497644401155412e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2790832519531,0.0,0.0,0.0001015117377392,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27734375,0.0,0.0,0.0004815263091586,285.3569641113281,294.1499938964844,293.1158142089844,292.414794921875,293.32928466796875,293.0702514648437,286.2940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271238861605,9.035722392525258e-09,0.0010271148057654,-0.0227221753448247,0.0,0.0,0.0,-0.0092922113835811,60.0,10.990433692932127,-0.0,-7.192916484655143e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28448486328125,0.0,0.0,9.636580216465518e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850341796875,0.0,0.0,0.0001014780500554,298.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855834960937,0.0,0.0,7.495143654523417e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28515625,0.0,0.0,0.0001014778827084,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834167480469,0.0,0.0,0.000481365743326,285.3641662597656,294.1499938964844,293.127685546875,292.4092102050781,293.3256530761719,293.08624267578125,286.3019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267810430377,8.995644229514712e-09,0.0010267720790579,-0.0226172301918268,0.0,0.0,0.0,-0.0092723425477743,60.0,10.967838287353516,-0.0,-7.188116768475086e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28448486328125,0.0,0.0,9.636580216465518e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850341796875,0.0,0.0,0.0001014780500554,298.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855834960937,0.0,0.0,7.495143654523417e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28515625,0.0,0.0,0.0001014778827084,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834167480469,0.0,0.0,0.000481365743326,285.3641662597656,294.1499938964844,293.127685546875,292.4092102050781,293.3256530761719,293.08624267578125,286.3019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267810430377,8.995644229514712e-09,0.0010267720790579,-0.0226172301918268,0.0,0.0,0.0,-0.0092723425477743,60.0,10.967838287353516,-0.0,-7.188116768475086e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2905578613281,0.0,0.0,9.634454181650652e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911376953125,0.0,0.0,0.0001014556546579,298.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2916564941406,0.0,0.0,7.493489829357713e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2912292480469,0.0,0.0,0.0001014554945868,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2895202636719,0.0,0.0,0.0004812595434486,285.37139892578125,294.1499938964844,293.1371765136719,292.40106201171875,293.322265625,293.10040283203125,286.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265542659908,8.969130327329822e-09,0.001026545302011,-0.0225478038191795,0.0,0.0,0.0,-0.0092591987922787,60.0,10.941770553588867,-0.0,-7.184942774074443e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2905578613281,0.0,0.0,9.634454181650652e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911376953125,0.0,0.0,0.0001014556546579,298.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2916564941406,0.0,0.0,7.493489829357713e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2912292480469,0.0,0.0,0.0001014554945868,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2895202636719,0.0,0.0,0.0004812595434486,285.37139892578125,294.1499938964844,293.1371765136719,292.40106201171875,293.322265625,293.10040283203125,286.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265542659908,8.969130327329822e-09,0.001026545302011,-0.0225478038191795,0.0,0.0,0.0,-0.0092591987922787,60.0,10.941770553588867,-0.0,-7.184942774074443e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
