time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060900,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29364013671875,0.0,0.0,9.634001617087053e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.294189453125,0.0,0.0,0.0001014508889056,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947082519531,0.0,0.0,7.493137673009187e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2942810058594,0.0,0.0,0.0001014507215586,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926025390625,0.0,0.0,0.0004812369588762,285.375,294.1499938964844,293.1410217285156,292.39599609375,293.3206481933594,293.1064758300781,286.3138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265059536322,8.96347795986685e-09,0.0010264969896525,-0.0225330051034688,0.0,0.0,0.0,-0.0092563964426517,60.0,10.926895141601562,-0.0,-7.18426633739e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29669189453125,0.0,0.0,9.63376514846459e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972412109375,0.0,0.0,0.0001014484005281,298.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977600097656,0.0,0.0,7.492953591281548e-05,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973327636719,0.0,0.0,0.0001014482404571,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.295654296875,0.0,0.0,0.0004812251718249,285.3786315917969,294.1499938964844,293.1441955566406,292.3902282714844,293.319091796875,293.1120910644531,286.3177795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264813899993,8.960526542978187e-09,0.0010264724260196,-0.0225252751260995,0.0,0.0,0.0,-0.0092549370601773,60.0,10.911280632019045,-0.0,-7.183912487107591e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016052246094,0.0,0.0,9.633878653403372e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0001014495865092,298.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026733398437,0.0,0.0,7.493040902772918e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30224609375,0.0,0.0,0.0001014494264381,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30059814453125,0.0,0.0,0.000481230817968,285.3844299316406,294.1499938964844,293.1478881835937,292.3794860839844,293.3166198730469,293.1202697753906,286.3240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264927987009,8.961917430383437e-09,0.0010264838347211,-0.0225289165973663,0.0,0.0,0.0,-0.0092556243762373,60.0,10.884928703308104,-0.0,-7.184079464650496e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028564453125,0.0,0.0,9.633983427193016e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033752441406,0.0,0.0,0.0001014506924548,298.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30389404296875,0.0,0.0,7.493122393498197e-05,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3034973144531,0.0,0.0,0.0001014505323837,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30181884765625,0.0,0.0,0.0004812360566575,285.3858947753906,294.1499938964844,293.1485290527344,292.37652587890625,293.3160095214844,293.12225341796875,286.32568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265036253258,8.963218611768298e-09,0.001026494661346,-0.0225323252379894,0.0,0.0,0.0,-0.0092562679201364,60.0,10.878186225891112,-0.0,-7.184235073509626e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3090209960937,0.0,0.0,9.635891183279456e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0001014707813737,298.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31005859375,0.0,0.0,7.49460668885149e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096618652344,0.0,0.0,0.0001014706213027,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080139160156,0.0,0.0,0.000481331400806,285.3931884765625,294.1499938964844,293.1499938964844,292.3597717285156,293.3130187988281,293.1299133300781,286.3335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267067700624,8.986972055424758e-09,0.0010266978060826,-0.0225945208221673,0.0,0.0,0.0,-0.0092680426314473,60.0,10.840615272521973,-0.0,-7.187078665538138e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3090209960937,0.0,0.0,9.635891183279456e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0001014707813737,298.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31005859375,0.0,0.0,7.49460668885149e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096618652344,0.0,0.0,0.0001014706213027,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080139160156,0.0,0.0,0.000481331400806,285.3931884765625,294.1499938964844,293.1499938964844,292.3597717285156,293.3130187988281,293.1299133300781,286.3335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267067700624,8.986972055424758e-09,0.0010266978060826,-0.0225945208221673,0.0,0.0,0.0,-0.0092680426314473,60.0,10.840615272521973,-0.0,-7.187078665538138e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31524658203125,0.0,0.0,9.640042844694108e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157653808594,0.0,0.0,0.000101514502603,298.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162536621094,0.0,0.0,7.497835031244904e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,0.000101514342532,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3142395019531,0.0,0.0,0.0004815387947019,285.4004821777344,294.1499938964844,293.1499938964844,292.34039306640625,293.3100891113281,293.135498046875,286.34149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271489154547,9.0386773621276e-09,0.0010271398350596,-0.0227299127727746,0.0,0.0,0.0,-0.0092936754226684,60.0,10.79978847503662,-0.0,-7.193271045480287e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31524658203125,0.0,0.0,9.640042844694108e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157653808594,0.0,0.0,0.000101514502603,298.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162536621094,0.0,0.0,7.497835031244904e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,0.000101514342532,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3142395019531,0.0,0.0,0.0004815387947019,285.4004821777344,294.1499938964844,293.1499938964844,292.34039306640625,293.3100891113281,293.135498046875,286.34149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271489154547,9.0386773621276e-09,0.0010271398350596,-0.0227299127727746,0.0,0.0,0.0,-0.0092936754226684,60.0,10.79978847503662,-0.0,-7.193271045480287e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32147216796875,0.0,0.0,9.647008118918166e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3219909667969,0.0,0.0,0.0001015878442558,298.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3224792480469,0.0,0.0,7.503251981688663e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32208251953125,0.0,0.0,0.0001015876841847,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32049560546875,0.0,0.0,0.000481886730995,285.4078063964844,294.1499938964844,293.1499938964844,292.31903076171875,293.30718994140625,293.1395263671875,286.349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278907138854,9.125435518342329e-09,0.0010278816334903,-0.02295708283782,0.0,0.0,0.0,-0.0093366848304867,60.0,10.756970405578612,-0.0,-7.20366628570446e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32147216796875,0.0,0.0,9.647008118918166e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3219909667969,0.0,0.0,0.0001015878442558,298.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3224792480469,0.0,0.0,7.503251981688663e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32208251953125,0.0,0.0,0.0001015876841847,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32049560546875,0.0,0.0,0.000481886730995,285.4078063964844,294.1499938964844,293.1499938964844,292.31903076171875,293.30718994140625,293.1395263671875,286.349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278907138854,9.125435518342329e-09,0.0010278816334903,-0.02295708283782,0.0,0.0,0.0,-0.0093366848304867,60.0,10.756970405578612,-0.0,-7.20366628570446e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246154785156,0.0,0.0,9.651808795752004e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251342773437,0.0,0.0,0.0001016383976093,298.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3256225585937,0.0,0.0,7.506986003136262e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3252258300781,0.0,0.0,0.0001016382448142,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236389160156,0.0,0.0,0.0004821265465579,285.4114685058594,294.1499938964844,293.1499938964844,292.30767822265625,293.3057861328125,293.1409912109375,286.35333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284024756401,9.185242788589676e-09,0.0010283932788297,-0.0231136828660964,0.0,0.0,0.0,-0.0093663353472948,60.0,10.73488998413086,-0.0,-7.210837082993748e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277587890625,0.0,0.0,9.65690560406074e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3282775878906,0.0,0.0,0.0001016920650727,298.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287658691406,0.0,0.0,7.51094994484447e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.328369140625,0.0,0.0,0.0001016919122776,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3267822265625,0.0,0.0,0.0004823811468668,285.4151611328125,294.1499938964844,293.1499938964844,292.2958984375,293.30438232421875,293.142333984375,286.3572692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289466008543,9.24873422292194e-09,0.0010289372876286,-0.0232799276709556,0.0,0.0,0.0,-0.0093978159129619,60.0,10.712668418884276,-0.0,-7.218453390578361e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33404541015625,0.0,0.0,9.668782877270132e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345642089844,0.0,0.0,0.000101817138784,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350524902344,0.0,0.0,7.520187500631437e-05,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33465576171875,0.0,0.0,0.0001018169859889,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330993652344,0.0,0.0,0.0004829744575545,285.42254638671875,294.1499938964844,293.1499938964844,292.2711486816406,293.30157470703125,293.1445617675781,286.3651428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302102891728,9.396695865859785e-09,0.001030200975947,-0.0236673410981893,0.0,0.0,0.0,-0.0094711584970355,60.0,10.667609214782717,-0.0,-7.236217669515099e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33404541015625,0.0,0.0,9.668782877270132e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345642089844,0.0,0.0,0.000101817138784,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350524902344,0.0,0.0,7.520187500631437e-05,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33465576171875,0.0,0.0,0.0001018169859889,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330993652344,0.0,0.0,0.0004829744575545,285.42254638671875,294.1499938964844,293.1499938964844,292.2711486816406,293.30157470703125,293.1445617675781,286.3651428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302102891728,9.396695865859785e-09,0.001030200975947,-0.0236673410981893,0.0,0.0,0.0,-0.0094711584970355,60.0,10.667609214782717,-0.0,-7.236217669515099e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34039306640625,0.0,0.0,9.683296229923144e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34088134765625,0.0,0.0,0.0001019699702737,298.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34136962890625,0.0,0.0,7.531475421274081e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409729003906,0.0,0.0,0.0001019698174786,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3394470214844,0.0,0.0,0.0004836994339711,285.429931640625,294.1499938964844,293.1499938964844,292.2449645996094,293.298828125,293.1461181640625,286.3730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317565174773,9.57749968222288e-09,0.0010317469714209,-0.0241407305002212,0.0,0.0,0.0,-0.0095607908442616,60.0,10.621685028076172,-0.0,-7.257955303430208e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34039306640625,0.0,0.0,9.683296229923144e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34088134765625,0.0,0.0,0.0001019699702737,298.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34136962890625,0.0,0.0,7.531475421274081e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409729003906,0.0,0.0,0.0001019698174786,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3394470214844,0.0,0.0,0.0004836994339711,285.429931640625,294.1499938964844,293.1499938964844,292.2449645996094,293.298828125,293.1461181640625,286.3730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317565174773,9.57749968222288e-09,0.0010317469714209,-0.0241407305002212,0.0,0.0,0.0,-0.0095607908442616,60.0,10.621685028076172,-0.0,-7.257955303430208e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3467712402344,0.0,0.0,9.700132068246604e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3472595214844,0.0,0.0,0.000102147256257,298.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3477478027344,0.0,0.0,7.544569962192327e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34735107421875,0.0,0.0,0.0001021471034619,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3458251953125,0.0,0.0,0.0004845404473599,285.4373779296875,294.1499938964844,293.1499938964844,292.217529296875,293.296142578125,293.1472473144531,286.380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335501283407,9.787244792391904e-09,0.0010335403494536,-0.0246898774057626,0.0,0.0,0.0,-0.0096647702157497,60.0,10.575186729431152,-0.0,-7.283212966058272e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3467712402344,0.0,0.0,9.700132068246604e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3472595214844,0.0,0.0,0.000102147256257,298.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3477478027344,0.0,0.0,7.544569962192327e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34735107421875,0.0,0.0,0.0001021471034619,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3458251953125,0.0,0.0,0.0004845404473599,285.4373779296875,294.1499938964844,293.1499938964844,292.217529296875,293.296142578125,293.1472473144531,286.380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335501283407,9.787244792391904e-09,0.0010335403494536,-0.0246898774057626,0.0,0.0,0.0,-0.0096647702157497,60.0,10.575186729431152,-0.0,-7.283212966058272e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3531799316406,0.0,0.0,9.719117224449292e-05,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536682128906,0.0,0.0,0.0001023471704684,298.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3541259765625,0.0,0.0,7.55933579057455e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.353759765625,0.0,0.0,0.0001023470249492,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3522644042969,0.0,0.0,0.0004854887956753,285.4448547363281,294.1499938964844,293.1499938964844,292.1889953613281,293.2934875488281,293.1480407714844,286.38873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355727281421,1.0023764929201208e-08,0.0010355627164244,-0.0253090970218181,0.0,0.0,0.0,-0.0097820227965712,60.0,10.5283203125,-0.0,-7.311747651783662e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3531799316406,0.0,0.0,9.719117224449292e-05,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536682128906,0.0,0.0,0.0001023471704684,298.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3541259765625,0.0,0.0,7.55933579057455e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.353759765625,0.0,0.0,0.0001023470249492,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3522644042969,0.0,0.0,0.0004854887956753,285.4448547363281,294.1499938964844,293.1499938964844,292.1889953613281,293.2934875488281,293.1480407714844,286.38873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355727281421,1.0023764929201208e-08,0.0010355627164244,-0.0253090970218181,0.0,0.0,0.0,-0.0097820227965712,60.0,10.5283203125,-0.0,-7.311747651783662e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564147949219,0.0,0.0,9.729630255606024e-05,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3569030761719,0.0,0.0,0.0001024578814394,298.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573608398437,0.0,0.0,7.56751251174137e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35699462890625,0.0,0.0,0.0001024577359203,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554992675781,0.0,0.0,0.000486013945192,285.4486083984375,294.1499938964844,293.1499938964844,292.1744079589844,293.29217529296875,293.1483459472656,286.39263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366932256147,1.0154744600754384e-08,0.0010366830974817,-0.0256519969552755,0.0,0.0,0.0,-0.0098469574004411,60.0,10.504796028137209,-0.0,-7.327573570137248e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3596496582031,0.0,0.0,9.74038484855555e-05,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3601379394531,0.0,0.0,0.0001025711317197,298.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.360595703125,0.0,0.0,7.575876952614635e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602294921875,0.0,0.0,0.0001025709862005,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587341308594,0.0,0.0,0.0004865512019023,285.4523620605469,294.1499938964844,293.1499938964844,292.1596069335937,293.2908935546875,293.14862060546875,286.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103784003295,1.0288735197150345e-08,0.0010378297884017,-0.0260027665644884,0.0,0.0,0.0,-0.0099133867770433,60.0,10.481268882751465,-0.0,-7.343780339397199e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,9.760238026501612e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658447265625,0.0,0.0,0.0001027801990858,298.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663024902344,0.0,0.0,7.591318717459217e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3659362792969,0.0,0.0,0.0001027800535666,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0004875429149251,285.458984375,294.1499938964844,293.1499938964844,292.13311767578125,293.2886047363281,293.1490173339844,286.4034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399539023637,1.0536076011646855e-08,0.0010399434249848,-0.0266502536833286,0.0,0.0,0.0,-0.0100359972566366,60.0,10.43986701965332,-0.0,-7.373745347649675e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661499023437,0.0,0.0,9.763077832758428e-05,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666076660156,0.0,0.0,0.0001028101032716,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3670654296875,0.0,0.0,7.593526970595121e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.36669921875,0.0,0.0,0.0001028099577524,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.365234375,0.0,0.0,0.0004876847669947,285.4598693847656,294.1499938964844,293.1499938964844,292.1294860839844,293.2882995605469,293.1490478515625,286.4043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402562329545,1.057145482263877e-08,0.0010402456391602,-0.0267428644001483,0.0,0.0,0.0,-0.0100535349920392,60.0,10.434229850769045,-0.0,-7.378036315230929e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3726806640625,0.0,0.0,9.787947055883706e-05,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731384277344,0.0,0.0,0.000103071979538,298.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37359619140625,0.0,0.0,7.612869376316667e-05,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37322998046875,0.0,0.0,0.0001030718412948,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717956542969,0.0,0.0,0.0004889270057901,285.4674377441406,294.1499938964844,293.1499938964844,292.0988464355469,293.2857971191406,293.1493530273437,286.4122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429058456793,1.0881289647102221e-08,0.0010428950190544,-0.0275538936257362,0.0,0.0,0.0,-0.010207132436335,60.0,10.3873872756958,-0.0,-7.415669500687727e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3726806640625,0.0,0.0,9.787947055883706e-05,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731384277344,0.0,0.0,0.000103071979538,298.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37359619140625,0.0,0.0,7.612869376316667e-05,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37322998046875,0.0,0.0,0.0001030718412948,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717956542969,0.0,0.0,0.0004889270057901,285.4674377441406,294.1499938964844,293.1499938964844,292.0988464355469,293.2857971191406,293.1493530273437,286.4122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429058456793,1.0881289647102221e-08,0.0010428950190544,-0.0275538936257362,0.0,0.0,0.0,-0.010207132436335,60.0,10.3873872756958,-0.0,-7.415669500687727e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,9.81437406153418e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797302246094,0.0,0.0,0.0001033502703648,298.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3801574707031,0.0,0.0,7.633423228980973e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797912597656,0.0,0.0,0.0001033501248457,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3783874511719,0.0,0.0,0.000490247097332,285.4750366210937,294.1499938964844,293.1499938964844,292.06787109375,293.2832946777344,293.1495361328125,286.41998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457215830683,1.1210538275463476e-08,0.0010457102907821,-0.0284156799316406,0.0,0.0,0.0,-0.0103703550994396,60.0,10.340916633605955,-0.0,-7.455764716723935e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,9.81437406153418e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797302246094,0.0,0.0,0.0001033502703648,298.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3801574707031,0.0,0.0,7.633423228980973e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797912597656,0.0,0.0,0.0001033501248457,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3783874511719,0.0,0.0,0.000490247097332,285.4750366210937,294.1499938964844,293.1499938964844,292.06787109375,293.2832946777344,293.1495361328125,286.41998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457215830683,1.1210538275463476e-08,0.0010457102907821,-0.0284156799316406,0.0,0.0,0.0,-0.0103703550994396,60.0,10.340916633605955,-0.0,-7.455764716723935e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858642578125,0.0,0.0,9.84236758085899e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863220214844,0.0,0.0,0.0001036450485116,298.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.38677978515625,0.0,0.0,7.655195804545656e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.38641357421875,0.0,0.0,0.0001036449102684,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.385009765625,0.0,0.0,0.0004916454781778,285.4826965332031,294.1499938964844,293.1499938964844,292.0367126464844,293.2808532714844,293.1496887207031,286.4277648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487040271982,1.1559304624597644e-08,0.001048692385666,-0.0293284859508276,0.0,0.0,0.0,-0.0105432523414492,60.0,10.295018196105955,-0.0,-7.49835535884813e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858642578125,0.0,0.0,9.84236758085899e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863220214844,0.0,0.0,0.0001036450485116,298.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.38677978515625,0.0,0.0,7.655195804545656e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.38641357421875,0.0,0.0,0.0001036449102684,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.385009765625,0.0,0.0,0.0004916454781778,285.4826965332031,294.1499938964844,293.1499938964844,292.0367126464844,293.2808532714844,293.1496887207031,286.4277648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487040271982,1.1559304624597644e-08,0.001048692385666,-0.0293284859508276,0.0,0.0,0.0,-0.0105432523414492,60.0,10.295018196105955,-0.0,-7.49835535884813e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.38922119140625,0.0,0.0,9.85702281468548e-05,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3896484375,0.0,0.0,0.0001037993788486,298.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3901062011719,0.0,0.0,7.666594319744036e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3897399902344,0.0,0.0,0.0001037992406054,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883361816406,0.0,0.0,0.0004923775559291,285.4865417480469,294.1499938964844,293.1499938964844,292.0211486816406,293.2796630859375,293.1497497558594,286.431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502659715712,1.1741895455941176e-08,0.0010502542136237,-0.0298063401132822,0.0,0.0,0.0,-0.0106337731704115,60.0,10.272430419921877,-0.0,-7.520700506802316e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3925476074219,0.0,0.0,9.871857764665036e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930053710937,0.0,0.0,0.0001039555936586,298.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934326171875,0.0,0.0,7.678132533328608e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930969238281,0.0,0.0,0.0001039554554154,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3916931152344,0.0,0.0,0.0004931185976602,285.4903869628906,294.1499938964844,293.1499938964844,292.0055847167969,293.2784423828125,293.1497802734375,286.4355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518471244722,1.1926726273259192e-08,0.0010518352501094,-0.0302900355309247,0.0,0.0,0.0,-0.0107254041358828,60.0,10.249987602233888,-0.0,-7.543354030303817e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3992614746094,0.0,0.0,9.902134479489176e-05,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3996887207031,0.0,0.0,0.0001042744261212,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,7.701681170146912e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3997802734375,0.0,0.0,0.000104274287878,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984069824219,0.0,0.0,0.0004946310073137,285.4980773925781,294.1499938964844,293.1499938964844,291.9747009277344,293.27606201171875,293.1498718261719,286.4432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550717124715,1.2303944529890032e-08,0.0010550594888627,-0.0312771424651145,0.0,0.0,0.0,-0.0109124016016721,60.0,10.20555591583252,-0.0,-7.589693495901886e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3992614746094,0.0,0.0,9.902134479489176e-05,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3996887207031,0.0,0.0,0.0001042744261212,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,7.701681170146912e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3997802734375,0.0,0.0,0.000104274287878,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984069824219,0.0,0.0,0.0004946310073137,285.4980773925781,294.1499938964844,293.1499938964844,291.9747009277344,293.27606201171875,293.1498718261719,286.4432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550717124715,1.2303944529890032e-08,0.0010550594888627,-0.0312771424651145,0.0,0.0,0.0,-0.0109124016016721,60.0,10.20555591583252,-0.0,-7.589693495901886e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.406005859375,0.0,0.0,9.933697583619504e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40643310546875,0.0,0.0,0.000104606791865,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068603515625,0.0,0.0,7.726229523541406e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4065246582031,0.0,0.0,0.0001046066536218,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4051818847656,0.0,0.0,0.0004962076200172,285.5058288574219,294.1499938964844,293.1499938964844,291.9441833496094,293.27374267578125,293.14990234375,286.45098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584344854578,1.2697183748855425e-08,0.0010584217961877,-0.0323060750961303,0.0,0.0,0.0,-0.0111073460429906,60.0,10.162394523620604,-0.0,-7.638151799937989e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.406005859375,0.0,0.0,9.933697583619504e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40643310546875,0.0,0.0,0.000104606791865,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068603515625,0.0,0.0,7.726229523541406e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4065246582031,0.0,0.0,0.0001046066536218,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4051818847656,0.0,0.0,0.0004962076200172,285.5058288574219,294.1499938964844,293.1499938964844,291.9441833496094,293.27374267578125,293.14990234375,286.45098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584344854578,1.2697183748855425e-08,0.0010584217961877,-0.0323060750961303,0.0,0.0,0.0,-0.0111073460429906,60.0,10.162394523620604,-0.0,-7.638151799937989e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4128112792969,0.0,0.0,9.965923527488484e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132385253906,0.0,0.0,0.0001049461498041,298.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41363525390625,0.0,0.0,7.751294469926506e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.413330078125,0.0,0.0,0.0001049460188369,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119873046875,0.0,0.0,0.0004978174110874,285.5136413574219,294.1499938964844,293.1499938964844,291.91424560546875,293.2714538574219,293.1499328613281,286.45867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618681553751,1.3098698126157162e-08,0.0010618550004437,-0.0333565548062324,0.0,0.0,0.0,-0.0113063929602503,60.0,10.120413780212402,-0.0,-7.68778818382998e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4128112792969,0.0,0.0,9.965923527488484e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132385253906,0.0,0.0,0.0001049461498041,298.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41363525390625,0.0,0.0,7.751294469926506e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.413330078125,0.0,0.0,0.0001049460188369,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119873046875,0.0,0.0,0.0004978174110874,285.5136413574219,294.1499938964844,293.1499938964844,291.91424560546875,293.2714538574219,293.1499328613281,286.45867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618681553751,1.3098698126157162e-08,0.0010618550004437,-0.0333565548062324,0.0,0.0,0.0,-0.0113063929602503,60.0,10.120413780212402,-0.0,-7.68778818382998e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4196472167969,0.0,0.0,9.998660971177742e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200744628906,0.0,0.0,0.0001052908846759,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42047119140625,0.0,0.0,7.77675595600158e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.420166015625,0.0,0.0,0.0001052907537086,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188232421875,0.0,0.0,0.0004994526971131,285.5214538574219,294.1499938964844,293.1499938964844,291.8851013183594,293.2691955566406,293.14996337890625,286.4663391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653560748323,1.3506571860943952e-08,0.001065342570655,-0.0344235636293888,0.0,0.0,0.0,-0.0115085924044251,60.0,10.07980728149414,-0.0,-7.738375984445156e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
