time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063240,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4196472167969,0.0,0.0,9.998660971177742e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200744628906,0.0,0.0,0.0001052908846759,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42047119140625,0.0,0.0,7.77675595600158e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.420166015625,0.0,0.0,0.0001052907537086,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188232421875,0.0,0.0,0.0004994526971131,285.5214538574219,294.1499938964844,293.1499938964844,291.8851013183594,293.2691955566406,293.14996337890625,286.4663391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653560748323,1.3506571860943952e-08,0.001065342570655,-0.0344235636293888,0.0,0.0,0.0,-0.0115085924044251,60.0,10.07980728149414,-0.0,-7.738375984445156e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.423095703125,0.0,0.0,0.0001001514683593,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42352294921875,0.0,0.0,0.0001054644963005,298.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239196777344,0.0,0.0,7.789579103700817e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.423583984375,0.0,0.0,0.0001054643580573,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0005002762190997,285.525390625,294.1499938964844,293.1499938964844,291.8708801269531,293.26806640625,293.14996337890625,286.4701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671127820387,1.3711981772246418e-08,0.0010670990450307,-0.0349608771502971,0.0,0.0,0.0,-0.0116104232147336,60.0,10.060256004333496,-0.0,-7.763915021996581e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4265441894531,0.0,0.0,0.0001003163852146,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4269714355469,0.0,0.0,0.0001056381515809,298.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273681640625,0.0,0.0,7.802405161783099e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4270324707031,0.0,0.0,0.0001056380206136,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4257507324219,0.0,0.0,0.0005011000321246,285.5293273925781,294.1499938964844,293.1499938964844,291.85693359375,293.2669677734375,293.14996337890625,286.4739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068869838491,1.3917451191503004e-08,0.0010688558686524,-0.0354983173310756,0.0,0.0,0.0,-0.0117122828960418,60.0,10.041062355041504,-0.0,-7.789503086996774e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.43316650390625,0.0,0.0,0.0001006329548545,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.43359375,0.0,0.0,0.0001059715214069,298.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339904785156,0.0,0.0,7.827027729945257e-05,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.43365478515625,0.0,0.0,0.0001059713904396,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.432373046875,0.0,0.0,0.0005026813596487,285.53692626953125,294.1499938964844,293.1499938964844,291.8309631347656,293.26483154296875,293.1499938964844,286.4813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722423903644,1.4311878793193957e-08,0.0010722281876951,-0.0365299209952354,0.0,0.0,0.0,-0.0119078150019049,60.0,10.00422191619873,-0.0,-7.838741566956743e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4334411621094,0.0,0.0,0.000100646080682,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4338684082031,0.0,0.0,0.0001059853384504,298.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.43426513671875,0.0,0.0,7.828048546798527e-05,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339599609375,0.0,0.0,0.0001059852074831,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.43267822265625,0.0,0.0,0.0005027469014748,285.5372314453125,294.1499938964844,293.1499938964844,291.82989501953125,293.2647705078125,293.1499938964844,286.48162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723822051659,1.4328227493365377e-08,0.0010723678860813,-0.0365726798772811,0.0,0.0,0.0,-0.0119159203022718,60.0,10.002750396728516,-0.0,-7.840786508950259e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403991699219,0.0,0.0,0.0001009727129712,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408264160156,0.0,0.0,0.0001063292947947,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4411926269531,0.0,0.0,7.853452552808449e-05,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408874511719,0.0,0.0,0.0001063291638274,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.43963623046875,0.0,0.0,0.0005043785204179,285.545166015625,294.1499938964844,293.1499938964844,291.8042297363281,293.2625732421875,293.1499938964844,286.4892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758623247966,1.4735186404379874e-08,0.001075847656466,-0.0376369357109069,0.0,0.0,0.0,-0.0121176661923527,60.0,9.966474533081056,-0.0,-7.891758002642747e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403991699219,0.0,0.0,0.0001009727129712,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408264160156,0.0,0.0,0.0001063292947947,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4411926269531,0.0,0.0,7.853452552808449e-05,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408874511719,0.0,0.0,0.0001063291638274,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.43963623046875,0.0,0.0,0.0005043785204179,285.545166015625,294.1499938964844,293.1499938964844,291.8042297363281,293.2625732421875,293.1499938964844,286.4892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758623247966,1.4735186404379874e-08,0.001075847656466,-0.0376369357109069,0.0,0.0,0.0,-0.0121176661923527,60.0,9.966474533081056,-0.0,-7.891758002642747e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4473876953125,0.0,0.0,0.0001012931461445,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4477844238281,0.0,0.0,0.000106666724605,298.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481811523437,0.0,0.0,7.878374890424311e-05,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4478759765625,0.0,0.0,0.0001066666009137,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466247558594,0.0,0.0,0.0005059791728854,285.5531005859375,294.1499938964844,293.1499938964844,291.78009033203125,293.26043701171875,293.1499938964844,286.4968566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792764369398,1.5134428821284018e-08,0.0010792613029479,-0.0386808887124061,0.0,0.0,0.0,-0.0123155862092971,60.0,9.932345390319824,-0.0,-7.94192374087288e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4473876953125,0.0,0.0,0.0001012931461445,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4477844238281,0.0,0.0,0.000106666724605,298.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481811523437,0.0,0.0,7.878374890424311e-05,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4478759765625,0.0,0.0,0.0001066666009137,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466247558594,0.0,0.0,0.0005059791728854,285.5531005859375,294.1499938964844,293.1499938964844,291.78009033203125,293.26043701171875,293.1499938964844,286.4968566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792764369398,1.5134428821284018e-08,0.0010792613029479,-0.0386808887124061,0.0,0.0,0.0,-0.0123155862092971,60.0,9.932345390319824,-0.0,-7.94192374087288e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544372558594,0.0,0.0,0.0001016041351249,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.454833984375,0.0,0.0,0.0001069942081812,298.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4552001953125,0.0,0.0,7.902563083916903e-05,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.45489501953125,0.0,0.0,0.0001069940844899,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45367431640625,0.0,0.0,0.0005075326189398,285.56109619140625,294.1499938964844,293.1499938964844,291.7576599121094,293.2583312988281,293.1499938964844,286.50445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825898498296,1.5521901985948716e-08,0.0010825743665918,-0.0396939478814601,0.0,0.0,0.0,-0.0125076724216341,60.0,9.900287628173828,-0.0,-7.990762895815352e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544372558594,0.0,0.0,0.0001016041351249,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.454833984375,0.0,0.0,0.0001069942081812,298.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4552001953125,0.0,0.0,7.902563083916903e-05,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.45489501953125,0.0,0.0,0.0001069940844899,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45367431640625,0.0,0.0,0.0005075326189398,285.56109619140625,294.1499938964844,293.1499938964844,291.7576599121094,293.2583312988281,293.1499938964844,286.50445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825898498296,1.5521901985948716e-08,0.0010825743665918,-0.0396939478814601,0.0,0.0,0.0,-0.0125076724216341,60.0,9.900287628173828,-0.0,-7.990762895815352e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579467773437,0.0,0.0,0.0001017549220705,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4583435058594,0.0,0.0,0.0001071529914042,298.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.458740234375,0.0,0.0,7.914290472399443e-05,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584350585937,0.0,0.0,0.000107152867713,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45721435546875,0.0,0.0,0.000508285826072,285.56512451171875,294.1499938964844,293.1499938964844,291.7471618652344,293.2572937011719,293.1499938964844,286.5082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841964976862,1.5709773037997365e-08,0.0010841807816177,-0.0401851013302803,0.0,0.0,0.0,-0.012600808404386,60.0,9.88514518737793,-0.0,-8.01449644427521e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46148681640625,0.0,0.0,0.0001019024202832,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618835449219,0.0,0.0,0.0001073083185474,298.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4622802734375,0.0,0.0,7.925763202365488e-05,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46197509765625,0.0,0.0,0.0001073081948561,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46075439453125,0.0,0.0,0.0005090226768516,285.5691223144531,294.1499938964844,293.1499938964844,291.7371520996094,293.2562561035156,293.1499938964844,286.5119934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857681045308,1.5893553140244876e-08,0.0010857521556317,-0.0406655259430408,0.0,0.0,0.0,-0.0126919150352478,60.0,9.870553016662598,-0.0,-8.03774753421749e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686279296875,0.0,0.0,0.0001021852222038,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.468994140625,0.0,0.0,0.0001076061234925,298.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693908691406,0.0,0.0,7.947758422233164e-05,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0001076059998013,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678955078125,0.0,0.0,0.0005104353185743,285.5771789550781,294.1499938964844,293.1499938964844,291.7187805175781,293.25421142578125,293.1499938964844,286.51953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887811658903,1.6245904177480952e-08,0.0010887648677453,-0.0415865518152713,0.0,0.0,0.0,-0.0128665901720523,60.0,9.843026161193848,-0.0,-8.082419356014725e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686279296875,0.0,0.0,0.0001021852222038,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.468994140625,0.0,0.0,0.0001076061234925,298.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693908691406,0.0,0.0,7.947758422233164e-05,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0001076059998013,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678955078125,0.0,0.0,0.0005104353185743,285.5771789550781,294.1499938964844,293.1499938964844,291.7187805175781,293.25421142578125,293.1499938964844,286.51953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887811658903,1.6245904177480952e-08,0.0010887648677453,-0.0415865518152713,0.0,0.0,0.0,-0.0128665901720523,60.0,9.843026161193848,-0.0,-8.082419356014725e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.47576904296875,0.0,0.0,0.0001024491066345,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761657714844,0.0,0.0,0.0001078839995898,298.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765319824219,0.0,0.0,7.968282443471253e-05,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4762268066406,0.0,0.0,0.0001078838758985,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750366210937,0.0,0.0,0.0005117534892633,285.5852966308594,294.1499938964844,293.1499938964844,291.70269775390625,293.252197265625,293.1499938964844,286.52703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915927123278,1.6574686512171866e-08,0.0010915761813521,-0.0424458682537078,0.0,0.0,0.0,-0.0130295809358358,60.0,9.818037033081056,-0.0,-8.124214900817608e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.47576904296875,0.0,0.0,0.0001024491066345,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761657714844,0.0,0.0,0.0001078839995898,298.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765319824219,0.0,0.0,7.968282443471253e-05,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4762268066406,0.0,0.0,0.0001078838758985,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750366210937,0.0,0.0,0.0005117534892633,285.5852966308594,294.1499938964844,293.1499938964844,291.70269775390625,293.252197265625,293.1499938964844,286.52703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915927123278,1.6574686512171866e-08,0.0010915761813521,-0.0424458682537078,0.0,0.0,0.0,-0.0130295809358358,60.0,9.818037033081056,-0.0,-8.124214900817608e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48297119140625,0.0,0.0,0.0001026917161652,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833374023437,0.0,0.0,0.0001081394802895,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48370361328125,0.0,0.0,7.987151911947876e-05,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4834289550781,0.0,0.0,0.0001081393565982,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0005129653727635,285.5934143066406,294.1499938964844,293.1499938964844,291.6891174316406,293.250244140625,293.1499938964844,286.5345153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094177714549,1.6876967379175767e-08,0.0010941608343273,-0.0432358421385288,0.0,0.0,0.0,-0.0131794344633817,60.0,9.795719146728516,-0.0,-8.162736264694105e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48297119140625,0.0,0.0,0.0001026917161652,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833374023437,0.0,0.0,0.0001081394802895,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48370361328125,0.0,0.0,7.987151911947876e-05,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4834289550781,0.0,0.0,0.0001081393565982,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0005129653727635,285.5934143066406,294.1499938964844,293.1499938964844,291.6891174316406,293.250244140625,293.1499938964844,286.5345153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094177714549,1.6876967379175767e-08,0.0010941608343273,-0.0432358421385288,0.0,0.0,0.0,-0.0131794344633817,60.0,9.795719146728516,-0.0,-8.162736264694105e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4902038574219,0.0,0.0,0.0001029103150358,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4905700683594,0.0,0.0,0.0001083696697605,298.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4909362792969,0.0,0.0,8.004153642104939e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906311035156,0.0,0.0,0.0001083695533452,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.489501953125,0.0,0.0,0.0005140573484823,285.6015625,294.1499938964844,293.1499938964844,291.67822265625,293.2483215332031,293.1499938964844,286.5419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965068358927,1.714932551521997e-08,0.0010964896064251,-0.043947547674179,0.0,0.0,0.0,-0.0133144529536366,60.0,9.776236534118652,-0.0,-8.197522305408712e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4902038574219,0.0,0.0,0.0001029103150358,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4905700683594,0.0,0.0,0.0001083696697605,298.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4909362792969,0.0,0.0,8.004153642104939e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906311035156,0.0,0.0,0.0001083695533452,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.489501953125,0.0,0.0,0.0005140573484823,285.6015625,294.1499938964844,293.1499938964844,291.67822265625,293.2483215332031,293.1499938964844,286.5419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965068358927,1.714932551521997e-08,0.0010964896064251,-0.043947547674179,0.0,0.0,0.0,-0.0133144529536366,60.0,9.776236534118652,-0.0,-8.197522305408712e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.49383544921875,0.0,0.0,0.0001030085768434,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49420166015625,0.0,0.0,0.0001084731484297,298.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945373535156,0.0,0.0,8.011796307982877e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942626953125,0.0,0.0,0.0001084730320144,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931335449219,0.0,0.0,0.0005145482136867,285.60565185546875,294.1499938964844,293.1499938964844,291.673828125,293.24737548828125,293.1499938964844,286.5456848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975532932206,1.7271757357661954e-08,0.001097536063753,-0.0442674569785594,0.0,0.0,0.0,-0.0133751453831791,60.0,9.767786979675291,-0.0,-8.213184088390335e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974670410156,0.0,0.0,0.0001031000283546,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4978332519531,0.0,0.0,0.0001085694457287,298.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981994628906,0.0,0.0,8.018908556550741e-05,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4978942871094,0.0,0.0,0.0001085693293134,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49676513671875,0.0,0.0,0.0005150049692019,285.6097412109375,294.1499938964844,293.1499938964844,291.6701965332031,293.2464294433594,293.1499938964844,286.54937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985271073877,1.7385691108984247e-08,0.0010985097615048,-0.0445651449263095,0.0,0.0,0.0,-0.0134316245093941,60.0,9.760103225708008,-0.0,-8.22777153075549e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047607421875,0.0,0.0,0.0001032632280839,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.505126953125,0.0,0.0,0.0001087413038476,298.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054626464844,0.0,0.0,8.031602192204446e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50518798828125,0.0,0.0,0.0001087411874323,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040588378906,0.0,0.0,0.0005158202257007,285.617919921875,294.1499938964844,293.1499938964844,291.6652526855469,293.2445678710937,293.1499938964844,286.5567932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002667015418,1.7589027123676715e-08,0.0011002491228282,-0.0450964011251926,0.0,0.0,0.0,-0.0135324299335479,60.0,9.746724128723145,-0.0,-8.253837791016849e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047607421875,0.0,0.0,0.0001032632280839,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.505126953125,0.0,0.0,0.0001087413038476,298.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054626464844,0.0,0.0,8.031602192204446e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50518798828125,0.0,0.0,0.0001087411874323,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040588378906,0.0,0.0,0.0005158202257007,285.617919921875,294.1499938964844,293.1499938964844,291.6652526855469,293.2445678710937,293.1499938964844,286.5567932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002667015418,1.7589027123676715e-08,0.0011002491228282,-0.0450964011251926,0.0,0.0,0.0,-0.0135324299335479,60.0,9.746724128723145,-0.0,-8.253837791016849e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5120849609375,0.0,0.0,0.0001033941443893,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.512451171875,0.0,0.0,0.0001088791614165,298.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5127868652344,0.0,0.0,8.041784167289734e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51251220703125,0.0,0.0,0.0001088790450012,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51141357421875,0.0,0.0,0.000516474188771,285.6261291503906,294.1499938964844,293.1499938964844,291.6635437011719,293.24273681640625,293.1499938964844,286.5641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016622884199,1.7752132208670446e-08,0.0011016444768756,-0.0455225184559822,0.0,0.0,0.0,-0.0136132920160889,60.0,9.73617935180664,-0.0,-8.274776774896966e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5120849609375,0.0,0.0,0.0001033941443893,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.512451171875,0.0,0.0,0.0001088791614165,298.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5127868652344,0.0,0.0,8.041784167289734e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51251220703125,0.0,0.0,0.0001088790450012,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51141357421875,0.0,0.0,0.000516474188771,285.6261291503906,294.1499938964844,293.1499938964844,291.6635437011719,293.24273681640625,293.1499938964844,286.5641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016622884199,1.7752132208670446e-08,0.0011016444768756,-0.0455225184559822,0.0,0.0,0.0,-0.0136132920160889,60.0,9.73617935180664,-0.0,-8.274776774896966e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194396972656,0.0,0.0,0.0001034946908475,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.519775390625,0.0,0.0,0.0001089850411517,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201110839844,0.0,0.0,8.049604366533458e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51983642578125,0.0,0.0,0.0001089849320123,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5187683105469,0.0,0.0,0.0005169764626771,285.6343688964844,294.1499938964844,293.1499938964844,291.6635437011719,293.2409362792969,293.1499938964844,286.5715026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027329601347,1.787740089298495e-08,0.0011027150321751,-0.0458497740328311,0.0,0.0,0.0,-0.0136753898113965,60.0,9.72861099243164,-0.0,-8.290876252203817e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194396972656,0.0,0.0,0.0001034946908475,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.519775390625,0.0,0.0,0.0001089850411517,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201110839844,0.0,0.0,8.049604366533458e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51983642578125,0.0,0.0,0.0001089849320123,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5187683105469,0.0,0.0,0.0005169764626771,285.6343688964844,294.1499938964844,293.1499938964844,291.6635437011719,293.2409362792969,293.1499938964844,286.5715026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027329601347,1.787740089298495e-08,0.0011027150321751,-0.0458497740328311,0.0,0.0,0.0,-0.0136753898113965,60.0,9.72861099243164,-0.0,-8.290876252203817e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267944335937,0.0,0.0,0.0001035828972817,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52716064453125,0.0,0.0,0.0001090779260266,298.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274963378906,0.0,0.0,8.056464866967872e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272216796875,0.0,0.0,0.0001090778168872,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5261535644531,0.0,0.0,0.0005174170946702,285.6426086425781,294.1499938964844,293.1499938964844,291.6635437011719,293.2391967773437,293.1499938964844,286.578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036735959351,1.7987293432497612e-08,0.0011036556679755,-0.0461368411779403,0.0,0.0,0.0,-0.0137298721820116,60.0,9.72095012664795,-0.0,-8.305012499931763e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267944335937,0.0,0.0,0.0001035828972817,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52716064453125,0.0,0.0,0.0001090779260266,298.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274963378906,0.0,0.0,8.056464866967872e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272216796875,0.0,0.0,0.0001090778168872,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5261535644531,0.0,0.0,0.0005174170946702,285.6426086425781,294.1499938964844,293.1499938964844,291.6635437011719,293.2391967773437,293.1499938964844,286.578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036735959351,1.7987293432497612e-08,0.0011036556679755,-0.0461368411779403,0.0,0.0,0.0,-0.0137298721820116,60.0,9.72095012664795,-0.0,-8.305012499931763e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304870605469,0.0,0.0,0.0001036181492963,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5308532714844,0.0,0.0,0.0001091150479624,298.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311889648437,0.0,0.0,8.059206447796896e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5309143066406,0.0,0.0,0.000109114931547,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52984619140625,0.0,0.0,0.0005175931728444,285.646728515625,294.1499938964844,293.1499938964844,291.6635437011719,293.23834228515625,293.1499938964844,286.5824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040475219488,1.8031203197210743e-08,0.0011040294775739,-0.0462515503168106,0.0,0.0,0.0,-0.0137516325339674,60.0,9.716816902160645,-0.0,-8.310664867394736e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5342102050781,0.0,0.0,0.0001036520043271,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345458984375,0.0,0.0,0.0001091506928787,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5348815917969,0.0,0.0,8.061838889261708e-05,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346069335937,0.0,0.0,0.0001091505837393,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335388183594,0.0,0.0,0.0005177622660994,285.65087890625,294.1499938964844,293.1499938964844,291.6635437011719,293.23748779296875,293.1499938964844,286.5861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044082930311,1.8073375684934945e-08,0.0011043901322409,-0.0463617108762264,0.0,0.0,0.0,-0.013772539794445,60.0,9.712606430053713,-0.0,-8.31609412443868e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5415954589844,0.0,0.0,0.0001037083566188,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419311523437,0.0,0.0,0.000109210035589,298.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5422668457031,0.0,0.0,8.066221926128492e-05,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5420227050781,0.0,0.0,0.0001092099264496,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5409545898437,0.0,0.0,0.0005180438165552,285.6591186523437,294.1499938964844,293.1499938964844,291.6635437011719,293.2357788085937,293.1499938964844,286.59344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050115572288,1.8143577307228053e-08,0.0011049933964386,-0.0465450845658779,0.0,0.0,0.0,-0.0138073563575744,60.0,9.703608512878418,-0.0,-8.325137201836696e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5415954589844,0.0,0.0,0.0001037083566188,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419311523437,0.0,0.0,0.000109210035589,298.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5422668457031,0.0,0.0,8.066221926128492e-05,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5420227050781,0.0,0.0,0.0001092099264496,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5409545898437,0.0,0.0,0.0005180438165552,285.6591186523437,294.1499938964844,293.1499938964844,291.6635437011719,293.2357788085937,293.1499938964844,286.59344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050115572288,1.8143577307228053e-08,0.0011049933964386,-0.0465450845658779,0.0,0.0,0.0,-0.0138073563575744,60.0,9.703608512878418,-0.0,-8.325137201836696e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5490417480469,0.0,0.0,0.0001037397814798,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54937744140625,0.0,0.0,0.0001092431266442,298.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5496826171875,0.0,0.0,8.068665920291096e-05,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494384765625,0.0,0.0,0.0001092430175049,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54840087890625,0.0,0.0,0.0005182008026167,285.6673889160156,294.1499938964844,293.1499938964844,291.6635437011719,293.234130859375,293.1499938964844,286.6007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053442722186,1.8182717553827388e-08,0.0011053261114284,-0.0466473214328289,0.0,0.0,0.0,-0.0138267502188682,60.0,9.693090438842772,-0.0,-8.330181344717857e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5490417480469,0.0,0.0,0.0001037397814798,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54937744140625,0.0,0.0,0.0001092431266442,298.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5496826171875,0.0,0.0,8.068665920291096e-05,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494384765625,0.0,0.0,0.0001092430175049,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54840087890625,0.0,0.0,0.0005182008026167,285.6673889160156,294.1499938964844,293.1499938964844,291.6635437011719,293.234130859375,293.1499938964844,286.6007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053442722186,1.8182717553827388e-08,0.0011053261114284,-0.0466473214328289,0.0,0.0,0.0,-0.0138267502188682,60.0,9.693090438842772,-0.0,-8.330181344717857e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5564880371094,0.0,0.0,0.0001037536785588,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55682373046875,0.0,0.0,0.000109257758595,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.55712890625,0.0,0.0,8.069747127592564e-05,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5568542480469,0.0,0.0,0.0001092576494556,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55584716796875,0.0,0.0,0.0005182702443562,285.6756591796875,294.1499938964844,293.1499938964844,291.6635437011719,293.2325134277344,293.1499938964844,286.6079406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054945643991,1.8200017493086307e-08,0.0011054764036089,-0.0466925092041492,0.0,0.0,0.0,-0.0138353379443287,60.0,9.681401252746582,-0.0,-8.332410317279938e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5564880371094,0.0,0.0,0.0001037536785588,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55682373046875,0.0,0.0,0.000109257758595,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.55712890625,0.0,0.0,8.069747127592564e-05,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5568542480469,0.0,0.0,0.0001092576494556,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55584716796875,0.0,0.0,0.0005182702443562,285.6756591796875,294.1499938964844,293.1499938964844,291.6635437011719,293.2325134277344,293.1499938964844,286.6079406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054945643991,1.8200017493086307e-08,0.0011054764036089,-0.0466925092041492,0.0,0.0,0.0,-0.0138353379443287,60.0,9.681401252746582,-0.0,-8.332410317279938e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
