time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065580,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639343261719,0.0,0.0,0.0001037434849422,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56427001953125,0.0,0.0,0.0001092470192816,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645751953125,0.0,0.0,8.068953320616856e-05,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643310546875,0.0,0.0,0.0001092469174182,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633239746094,0.0,0.0,0.0005182193126529,285.6839294433594,294.1499938964844,293.1499938964844,291.6635437011719,293.2309265136719,293.1499938964844,286.6151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053862981498,1.8187295225402522e-08,0.0011053681373596,-0.0466592796146869,0.0,0.0,0.0,-0.0138290338218212,60.0,9.668004035949709,-0.0,-8.330771095188538e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639343261719,0.0,0.0,0.0001037434849422,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56427001953125,0.0,0.0,0.0001092470192816,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645751953125,0.0,0.0,8.068953320616856e-05,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643310546875,0.0,0.0,0.0001092469174182,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633239746094,0.0,0.0,0.0005182193126529,285.6839294433594,294.1499938964844,293.1499938964844,291.6635437011719,293.2309265136719,293.1499938964844,286.6151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053862981498,1.8187295225402522e-08,0.0011053681373596,-0.0466592796146869,0.0,0.0,0.0,-0.0138290338218212,60.0,9.668004035949709,-0.0,-8.330771095188538e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5676574707031,0.0,0.0,0.0001037377733155,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679931640625,0.0,0.0,0.0001092410020646,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682983398437,0.0,0.0,8.068509487202391e-05,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.56805419921875,0.0,0.0,0.0001092409002012,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5670471191406,0.0,0.0,0.000518190790899,285.6880798339844,294.1499938964844,293.1499938964844,291.6635437011719,293.2301330566406,293.1499938964844,286.6187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053242487832,1.818016848176285e-08,0.001105306087993,-0.0466406606137752,0.0,0.0,0.0,-0.0138254947960376,60.0,9.661251068115234,-0.0,-8.3298523634312e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713806152344,0.0,0.0,0.0001037208276102,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5717163085937,0.0,0.0,0.0001092231614165,298.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.572021484375,0.0,0.0,8.067191083682701e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.57177734375,0.0,0.0,0.0001092230522772,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57080078125,0.0,0.0,0.0005181061569601,285.6922302246094,294.1499938964844,293.1499938964844,291.6635437011719,293.2293701171875,293.1499938964844,286.62237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105141127482,1.81590440462287e-08,0.0011051229666918,-0.0465854853391647,0.0,0.0,0.0,-0.0138150099664926,60.0,9.653766632080078,-0.0,-8.327130274210506e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.578857421875,0.0,0.0,0.0001036679022945,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791931152344,0.0,0.0,0.0001091674275812,298.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794982910156,0.0,0.0,8.063074346864596e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5792541503906,0.0,0.0,0.0001091673257178,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782775878906,0.0,0.0,0.0005178417777642,285.70050048828125,294.1499938964844,293.1499938964844,291.6635437011719,293.22784423828125,293.1499938964844,286.62957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045804712921,1.809308436406809e-08,0.0011045623105019,-0.0464131906628608,0.0,0.0,0.0,-0.0137823289260268,60.0,9.637313842773438,-0.0,-8.318632183090814e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.578857421875,0.0,0.0,0.0001036679022945,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791931152344,0.0,0.0,0.0001091674275812,298.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794982910156,0.0,0.0,8.063074346864596e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5792541503906,0.0,0.0,0.0001091673257178,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782775878906,0.0,0.0,0.0005178417777642,285.70050048828125,294.1499938964844,293.1499938964844,291.6635437011719,293.22784423828125,293.1499938964844,286.62957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045804712921,1.809308436406809e-08,0.0011045623105019,-0.0464131906628608,0.0,0.0,0.0,-0.0137823289260268,60.0,9.637313842773438,-0.0,-8.318632183090814e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863342285156,0.0,0.0,0.0001035880777635,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.586669921875,0.0,0.0,0.0001090833684429,298.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58697509765625,0.0,0.0,8.056865772232413e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.58673095703125,0.0,0.0,0.0001090832665795,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58575439453125,0.0,0.0,0.000517443055287,285.708740234375,294.1499938964844,293.1499938964844,291.6635437011719,293.22637939453125,293.1499938964844,286.6367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037297081202,1.7993606604704837e-08,0.0011037116637453,-0.0461533330380916,0.0,0.0,0.0,-0.0137330126017332,60.0,9.618735313415527,-0.0,-8.305824650278738e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863342285156,0.0,0.0,0.0001035880777635,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.586669921875,0.0,0.0,0.0001090833684429,298.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58697509765625,0.0,0.0,8.056865772232413e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.58673095703125,0.0,0.0,0.0001090832665795,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58575439453125,0.0,0.0,0.000517443055287,285.708740234375,294.1499938964844,293.1499938964844,291.6635437011719,293.22637939453125,293.1499938964844,286.6367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037297081202,1.7993606604704837e-08,0.0011037116637453,-0.0461533330380916,0.0,0.0,0.0,-0.0137330126017332,60.0,9.618735313415527,-0.0,-8.305824650278738e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5938415527344,0.0,0.0,0.0001034921006066,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941467285156,0.0,0.0,0.0001089822981157,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59442138671875,0.0,0.0,8.049400639720261e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5942077636719,0.0,0.0,0.0001089821962523,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59326171875,0.0,0.0,0.0005169636569917,285.71697998046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2249450683594,293.1499938964844,286.64385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027096770703,1.7874002722351182e-08,0.0011026918655261,-0.0458408892154693,0.0,0.0,0.0,-0.0136737339198589,60.0,9.598662376403809,-0.0,-8.290438557878589e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5938415527344,0.0,0.0,0.0001034921006066,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941467285156,0.0,0.0,0.0001089822981157,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59442138671875,0.0,0.0,8.049400639720261e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5942077636719,0.0,0.0,0.0001089821962523,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59326171875,0.0,0.0,0.0005169636569917,285.71697998046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2249450683594,293.1499938964844,286.64385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027096770703,1.7874002722351182e-08,0.0011026918655261,-0.0458408892154693,0.0,0.0,0.0,-0.0136737339198589,60.0,9.598662376403809,-0.0,-8.290438557878589e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.601318359375,0.0,0.0,0.0001033795051625,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60162353515625,0.0,0.0,0.0001088637291104,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6018981933594,0.0,0.0,8.04064329713583e-05,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6016845703125,0.0,0.0,0.000108863627247,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007385253906,0.0,0.0,0.0005164012545719,285.7252197265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2235412597656,293.1499938964844,286.6510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015101335942,1.7733690071963792e-08,0.00110149232205,-0.0454743355512619,0.0,0.0,0.0,-0.0136041771620512,60.0,9.577372550964355,-0.0,-8.272407114873206e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.601318359375,0.0,0.0,0.0001033795051625,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60162353515625,0.0,0.0,0.0001088637291104,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6018981933594,0.0,0.0,8.04064329713583e-05,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6016845703125,0.0,0.0,0.000108863627247,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007385253906,0.0,0.0,0.0005164012545719,285.7252197265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2235412597656,293.1499938964844,286.6510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015101335942,1.7733690071963792e-08,0.00110149232205,-0.0454743355512619,0.0,0.0,0.0,-0.0136041771620512,60.0,9.577372550964355,-0.0,-8.272407114873206e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6050720214844,0.0,0.0,0.0001033290682244,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6053771972656,0.0,0.0,0.0001088106073439,298.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60565185546875,0.0,0.0,8.036720100790262e-05,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054077148437,0.0,0.0,0.0001088105127564,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044921875,0.0,0.0,0.0005161492736078,285.7293395996094,294.1499938964844,293.1499938964844,291.6635437011719,293.22283935546875,293.1499938964844,286.654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009719455614,1.7670830132487936e-08,0.0011009542504325,-0.0453101173043251,0.0,0.0,0.0,-0.0135730123147368,60.0,9.567215919494627,-0.0,-8.26433534939497e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087951660156,0.0,0.0,0.000103268699604,298.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6091003417969,0.0,0.0,0.0001087470373022,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.609375,0.0,0.0,8.03202492534183e-05,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6091613769531,0.0,0.0,0.0001087469427147,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6082458496094,0.0,0.0,0.0005158477579243,285.73345947265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2221374511719,293.1499938964844,286.6581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003232793882,1.7595596091268817e-08,0.0011003057006746,-0.0451135635375976,0.0,0.0,0.0,-0.0135356886312365,60.0,9.556215286254885,-0.0,-8.254680494701463e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163024902344,0.0,0.0,0.0001031396968755,298.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165771484375,0.0,0.0,0.0001086111878976,298.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61688232421875,0.0,0.0,8.021990652196109e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166381835937,0.0,0.0,0.0001086110933101,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61572265625,0.0,0.0,0.0005152033409103,285.74169921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2207336425781,293.1499938964844,286.66522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989515576511,1.7434842902730452e-08,0.0010989340953528,-0.0446935631334781,0.0,0.0,0.0,-0.0134560111910104,60.0,9.533487319946287,-0.0,-8.234068360479797e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163024902344,0.0,0.0,0.0001031396968755,298.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165771484375,0.0,0.0,0.0001086111878976,298.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61688232421875,0.0,0.0,8.021990652196109e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166381835937,0.0,0.0,0.0001086110933101,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61572265625,0.0,0.0,0.0005152033409103,285.74169921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2207336425781,293.1499938964844,286.66522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989515576511,1.7434842902730452e-08,0.0010989340953528,-0.0446935631334781,0.0,0.0,0.0,-0.0134560111910104,60.0,9.533487319946287,-0.0,-8.234068360479797e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.623779296875,0.0,0.0,0.0001029973718686,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.62408447265625,0.0,0.0,0.0001084613104467,298.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243591308594,0.0,0.0,8.01092101028189e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6241149902344,0.0,0.0,0.0001084612158592,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.62322998046875,0.0,0.0,0.0005144923925399,285.7499084472656,294.1499938964844,293.1499938964844,291.6635437011719,293.2193908691406,293.1499938964844,286.6723327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974343167617,1.7257480777743694e-08,0.0010974170872941,-0.0442301481962204,0.0,0.0,0.0,-0.0133680831640958,60.0,9.509716033935549,-0.0,-8.21135657247396e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.623779296875,0.0,0.0,0.0001029973718686,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.62408447265625,0.0,0.0,0.0001084613104467,298.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243591308594,0.0,0.0,8.01092101028189e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6241149902344,0.0,0.0,0.0001084612158592,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.62322998046875,0.0,0.0,0.0005144923925399,285.7499084472656,294.1499938964844,293.1499938964844,291.6635437011719,293.2193908691406,293.1499938964844,286.6723327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974343167617,1.7257480777743694e-08,0.0010974170872941,-0.0442301481962204,0.0,0.0,0.0,-0.0133680831640958,60.0,9.509716033935549,-0.0,-8.21135657247396e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312561035156,0.0,0.0,0.0001028367987601,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6315612792969,0.0,0.0,0.0001082922244677,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318359375,0.0,0.0,7.998431829037145e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.631591796875,0.0,0.0,0.0001082921298802,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307067871094,0.0,0.0,0.0005136903491802,285.75811767578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2180480957031,293.1499938964844,286.6794128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957227787002,1.7057395496067332e-08,0.0010957056656479,-0.043707326054573,0.0,0.0,0.0,-0.0132688898593187,60.0,9.48459815979004,-0.0,-8.185772770730183e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312561035156,0.0,0.0,0.0001028367987601,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6315612792969,0.0,0.0,0.0001082922244677,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318359375,0.0,0.0,7.998431829037145e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.631591796875,0.0,0.0,0.0001082921298802,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307067871094,0.0,0.0,0.0005136903491802,285.75811767578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2180480957031,293.1499938964844,286.6794128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957227787002,1.7057395496067332e-08,0.0010957056656479,-0.043707326054573,0.0,0.0,0.0,-0.0132688898593187,60.0,9.48459815979004,-0.0,-8.185772770730183e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63873291015625,0.0,0.0,0.0001026609970722,298.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390380859375,0.0,0.0,0.0001081070950021,298.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6393127441406,0.0,0.0,7.98475812189281e-05,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390991210937,0.0,0.0,0.0001081070004147,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6382141113281,0.0,0.0,0.0005128121702,285.7663269042969,294.1499938964844,293.1499938964844,291.6635437011719,293.2167663574219,293.1499938964844,286.6864624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093850354664,1.6838329841561972e-08,0.0010938334744423,-0.043134868144989,0.0,0.0,0.0,-0.0131602948531508,60.0,9.45834732055664,-0.0,-8.157807229736137e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63873291015625,0.0,0.0,0.0001026609970722,298.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390380859375,0.0,0.0,0.0001081070950021,298.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6393127441406,0.0,0.0,7.98475812189281e-05,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390991210937,0.0,0.0,0.0001081070004147,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6382141113281,0.0,0.0,0.0005128121702,285.7663269042969,294.1499938964844,293.1499938964844,291.6635437011719,293.2167663574219,293.1499938964844,286.6864624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093850354664,1.6838329841561972e-08,0.0010938334744423,-0.043134868144989,0.0,0.0,0.0,-0.0131602948531508,60.0,9.45834732055664,-0.0,-8.157807229736137e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.000102565063571,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64276123046875,0.0,0.0,0.0001080060683307,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430358886719,0.0,0.0,7.977296627359465e-05,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.642822265625,0.0,0.0,0.0001080059810192,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419372558594,0.0,0.0,0.0005123330047354,285.7704162597656,294.1499938964844,293.1499938964844,291.6635437011719,293.21612548828125,293.1499938964844,286.69000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928254341706,1.6718784578984014e-08,0.0010928086703643,-0.0428224578499794,0.0,0.0,0.0,-0.0131010180339217,60.0,9.444554328918455,-0.0,-8.14256679859682e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6462097167969,0.0,0.0,0.0001024675439111,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6465148925781,0.0,0.0,0.0001079033754649,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6467590332031,0.0,0.0,7.969711441546679e-05,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64654541015625,0.0,0.0,0.0001079032881534,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64569091796875,0.0,0.0,0.0005118458648212,285.7745056152344,294.1499938964844,293.1499938964844,291.6635437011719,293.2154846191406,293.1499938964844,286.6935119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917864274233,1.6597265783957482e-08,0.0010917698964476,-0.0425048805773258,0.0,0.0,0.0,-0.0130407772958278,60.0,9.430611610412598,-0.0,-8.127089046183755e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6536865234375,0.0,0.0,0.0001022672731778,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539611816406,0.0,0.0,0.0001076924745575,298.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542358398437,0.0,0.0,7.954134343890473e-05,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540222167969,0.0,0.0,0.000107692387246,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6531677246094,0.0,0.0,0.0005108454497531,285.7826538085937,294.1499938964844,293.1499938964844,291.6635437011719,293.2142333984375,293.1499938964844,286.7005310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896553285419,1.634770718794698e-08,0.0010896390303969,-0.041852630674839,0.0,0.0,0.0,-0.0129170762374997,60.0,9.402226448059082,-0.0,-8.095349102177354e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6536865234375,0.0,0.0,0.0001022672731778,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539611816406,0.0,0.0,0.0001076924745575,298.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542358398437,0.0,0.0,7.954134343890473e-05,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540222167969,0.0,0.0,0.000107692387246,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6531677246094,0.0,0.0,0.0005108454497531,285.7826538085937,294.1499938964844,293.1499938964844,291.6635437011719,293.2142333984375,293.1499938964844,286.7005310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896553285419,1.634770718794698e-08,0.0010896390303969,-0.041852630674839,0.0,0.0,0.0,-0.0129170762374997,60.0,9.402226448059082,-0.0,-8.095349102177354e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611633300781,0.0,0.0,0.0001020593845169,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66143798828125,0.0,0.0,0.0001074735555448,298.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66168212890625,0.0,0.0,7.937964983284473e-05,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614685058594,0.0,0.0,0.0001074734682333,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66064453125,0.0,0.0,0.0005098070250824,285.7908020019531,294.1499938964844,293.1499938964844,291.6635437011719,293.2130126953125,293.1499938964844,286.7075500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874384315684,1.6088659293700402e-08,0.001087422366254,-0.0411755330860614,0.0,0.0,0.0,-0.0127886468544602,60.0,9.373062133789062,-0.0,-8.062468026537317e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611633300781,0.0,0.0,0.0001020593845169,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66143798828125,0.0,0.0,0.0001074735555448,298.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66168212890625,0.0,0.0,7.937964983284473e-05,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614685058594,0.0,0.0,0.0001074734682333,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66064453125,0.0,0.0,0.0005098070250824,285.7908020019531,294.1499938964844,293.1499938964844,291.6635437011719,293.2130126953125,293.1499938964844,286.7075500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874384315684,1.6088659293700402e-08,0.001087422366254,-0.0411755330860614,0.0,0.0,0.0,-0.0127886468544602,60.0,9.373062133789062,-0.0,-8.062468026537317e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6686096191406,0.0,0.0,0.0001018541224766,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688842773437,0.0,0.0,0.000107257408672,298.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66912841796875,0.0,0.0,7.922000077087432e-05,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6689147949219,0.0,0.0,0.0001072573213605,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6680908203125,0.0,0.0,0.0005087816971354,285.7989196777344,294.1499938964844,293.1499938964844,291.6635437011719,293.2118225097656,293.1499938964844,286.71453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852514533326,1.5832890554179357e-08,0.0010852356208488,-0.0405069477856159,0.0,0.0,0.0,-0.0126618528738617,60.0,9.3436918258667,-0.0,-8.030068698872128e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6686096191406,0.0,0.0,0.0001018541224766,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688842773437,0.0,0.0,0.000107257408672,298.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66912841796875,0.0,0.0,7.922000077087432e-05,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6689147949219,0.0,0.0,0.0001072573213605,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6680908203125,0.0,0.0,0.0005087816971354,285.7989196777344,294.1499938964844,293.1499938964844,291.6635437011719,293.2118225097656,293.1499938964844,286.71453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852514533326,1.5832890554179357e-08,0.0010852356208488,-0.0405069477856159,0.0,0.0,0.0,-0.0126618528738617,60.0,9.3436918258667,-0.0,-8.030068698872128e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6760559082031,0.0,0.0,0.0001016591049847,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67633056640625,0.0,0.0,0.0001070520374923,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67657470703125,0.0,0.0,7.906831888249144e-05,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763610839844,0.0,0.0,0.0001070519574568,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.675537109375,0.0,0.0,0.00050780759193,285.8070068359375,294.1499938964844,293.1499938964844,291.6635437011719,293.2106628417969,293.1499938964844,286.7215270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083172741346,1.5589884938549403e-08,0.0010831571416929,-0.0398716740310192,0.0,0.0,0.0,-0.0125413816422224,60.0,9.314826965332031,-0.0,-7.999346252063334e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6760559082031,0.0,0.0,0.0001016591049847,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67633056640625,0.0,0.0,0.0001070520374923,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67657470703125,0.0,0.0,7.906831888249144e-05,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763610839844,0.0,0.0,0.0001070519574568,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.675537109375,0.0,0.0,0.00050780759193,285.8070068359375,294.1499938964844,293.1499938964844,291.6635437011719,293.2106628417969,293.1499938964844,286.7215270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083172741346,1.5589884938549403e-08,0.0010831571416929,-0.0398716740310192,0.0,0.0,0.0,-0.0125413816422224,60.0,9.314826965332031,-0.0,-7.999346252063334e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6797790527344,0.0,0.0,0.0001015677044051,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800537109375,0.0,0.0,0.000106955791125,298.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802978515625,0.0,0.0,7.899722550064325e-05,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800842285156,0.0,0.0,0.0001069557038135,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6792907714844,0.0,0.0,0.0005073510110378,285.81103515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2100830078125,293.1499938964844,286.7250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821998585015,1.5475992043434417e-08,0.0010821843752637,-0.0395739190280437,0.0,0.0,0.0,-0.0124849267303943,60.0,9.300806999206545,-0.0,-7.984967709262494e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6835021972656,0.0,0.0,0.0001014756344375,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6837463378906,0.0,0.0,0.0001068588317139,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6840209960937,0.0,0.0,7.892561552580446e-05,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6838073730469,0.0,0.0,0.0001068587516783,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830139160156,0.0,0.0,0.0005068911123089,285.8150939941406,294.1499938964844,293.1499938964844,291.6635437011719,293.20953369140625,293.1499938964844,286.7284851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081219757907,1.536126781331859e-08,0.0010812043910846,-0.0392739735543727,0.0,0.0,0.0,-0.0124280573800206,60.0,9.28675651550293,-0.0,-7.970496795906001e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.69091796875,0.0,0.0,0.0001013040018733,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6911926269531,0.0,0.0,0.0001066780969267,298.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6914367675781,0.0,0.0,7.879212353145704e-05,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6912536621094,0.0,0.0,0.0001066780168912,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6904296875,0.0,0.0,0.0005060337716713,285.8231506347656,294.1499938964844,293.1499938964844,291.6635437011719,293.2084045410156,293.1499938964844,286.7354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107938866131,1.5147398002568483e-08,0.0010793735273182,-0.038714800029993,0.0,0.0,0.0,-0.0123220235109329,60.0,9.259306907653809,-0.0,-7.943555857536921e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.69091796875,0.0,0.0,0.0001013040018733,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6911926269531,0.0,0.0,0.0001066780969267,298.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6914367675781,0.0,0.0,7.879212353145704e-05,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6912536621094,0.0,0.0,0.0001066780168912,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6904296875,0.0,0.0,0.0005060337716713,285.8231506347656,294.1499938964844,293.1499938964844,291.6635437011719,293.2084045410156,293.1499938964844,286.7354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107938866131,1.5147398002568483e-08,0.0010793735273182,-0.038714800029993,0.0,0.0,0.0,-0.0123220235109329,60.0,9.259306907653809,-0.0,-7.943555857536921e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983642578125,0.0,0.0,0.0001011625718092,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986083984375,0.0,0.0,0.0001065291653503,298.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,7.86821183282882e-05,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986694335937,0.0,0.0,0.0001065290853148,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6978759765625,0.0,0.0,0.0005053273052908,285.8312072753906,294.1499938964844,293.1499938964844,291.6635437011719,293.2073059082031,293.1499938964844,286.7423400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778821306303,1.497116741688842e-08,0.0010778671130537,-0.0382540002465248,0.0,0.0,0.0,-0.0122346598654985,60.0,9.234000205993652,-0.0,-7.921390476894885e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983642578125,0.0,0.0,0.0001011625718092,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986083984375,0.0,0.0,0.0001065291653503,298.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,7.86821183282882e-05,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986694335937,0.0,0.0,0.0001065290853148,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6978759765625,0.0,0.0,0.0005053273052908,285.8312072753906,294.1499938964844,293.1499938964844,291.6635437011719,293.2073059082031,293.1499938964844,286.7423400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778821306303,1.497116741688842e-08,0.0010778671130537,-0.0382540002465248,0.0,0.0,0.0,-0.0122346598654985,60.0,9.234000205993652,-0.0,-7.921390476894885e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.705810546875,0.0,0.0,0.0001010504929581,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060546875,0.0,0.0,0.0001064111347659,298.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.706298828125,0.0,0.0,7.859494508011267e-05,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060852050781,0.0,0.0,0.0001064110547304,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.705322265625,0.0,0.0,0.0005047674640081,285.8392639160156,294.1499938964844,293.1499938964844,291.6635437011719,293.20623779296875,293.1499938964844,286.7492370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766874765977,1.4831505801282674e-08,0.0010766726918518,-0.0378888025879859,0.0,0.0,0.0,-0.0121654234826564,60.0,9.211148262023926,-0.0,-7.903846466206232e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
