time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18067920,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.705810546875,0.0,0.0,0.0001010504929581,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060546875,0.0,0.0,0.0001064111347659,298.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.706298828125,0.0,0.0,7.859494508011267e-05,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060852050781,0.0,0.0,0.0001064110547304,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.705322265625,0.0,0.0,0.0005047674640081,285.8392639160156,294.1499938964844,293.1499938964844,291.6635437011719,293.20623779296875,293.1499938964844,286.7492370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766874765977,1.4831505801282674e-08,0.0010766726918518,-0.0378888025879859,0.0,0.0,0.0,-0.0121654234826564,60.0,9.211148262023926,-0.0,-7.903846466206232e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132263183594,0.0,0.0,0.0001009549450827,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7134704589844,0.0,0.0,0.000106310522824,298.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137145996094,0.0,0.0,7.852063572499901e-05,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7135314941406,0.0,0.0,0.0001063104427885,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127685546875,0.0,0.0,0.0005042902193963,285.8472595214844,294.1499938964844,293.1499938964844,291.6635437011719,293.2052307128906,293.1499938964844,286.756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756708215922,1.4712448148657133e-08,0.0010756561532616,-0.0375774726271629,0.0,0.0,0.0,-0.0121064083650708,60.0,9.190296173095703,-0.0,-7.888905173558669e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132263183594,0.0,0.0,0.0001009549450827,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7134704589844,0.0,0.0,0.000106310522824,298.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137145996094,0.0,0.0,7.852063572499901e-05,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7135314941406,0.0,0.0,0.0001063104427885,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127685546875,0.0,0.0,0.0005042902193963,285.8472595214844,294.1499938964844,293.1499938964844,291.6635437011719,293.2052307128906,293.1499938964844,286.756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756708215922,1.4712448148657133e-08,0.0010756561532616,-0.0375774726271629,0.0,0.0,0.0,-0.0121064083650708,60.0,9.190296173095703,-0.0,-7.888905173558669e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7169494628906,0.0,0.0,0.0001008910767268,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171936035156,0.0,0.0,0.0001062432638718,298.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174377441406,0.0,0.0,7.847095548640937e-05,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7172241210937,0.0,0.0,0.0001062431838363,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164611816406,0.0,0.0,0.0005039711832068,285.8512878417969,294.1499938964844,293.1499938964844,291.6635437011719,293.2047119140625,293.1499938964844,286.7595520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749911889433,1.4632862033181482e-08,0.0010749766370281,-0.0373693481087684,0.0,0.0,0.0,-0.0120669594034552,60.0,9.17903995513916,-0.0,-7.878925600834918e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206420898437,0.0,0.0,0.0001008601757348,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7209167480469,0.0,0.0,0.0001062107185134,298.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7211303710937,0.0,0.0,7.84469157224521e-05,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.720947265625,0.0,0.0,0.0001062106384779,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201843261719,0.0,0.0,0.0005038168164901,285.85528564453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2041931152344,293.1499938964844,286.7629699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107466080226,1.4594347952368024e-08,0.0010746461339294,-0.0372686348855495,0.0,0.0,0.0,-0.0120478607714176,60.0,9.168580055236816,-0.0,-7.8740988840309e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72808837890625,0.0,0.0,0.0001008198305498,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72833251953125,0.0,0.0,0.0001061682341969,298.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72857666015625,0.0,0.0,7.841554179321975e-05,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283935546875,0.0,0.0,0.0001061681614373,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276306152344,0.0,0.0,0.000503615301568,285.8633117675781,294.1499938964844,293.1499938964844,291.6635437011719,293.20318603515625,293.1499938964844,286.76983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074228901416,1.4544069060207221e-08,0.0010742143495008,-0.0371371507644653,0.0,0.0,0.0,-0.0120229255408048,60.0,9.149920463562012,-0.0,-7.867799922678388e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72808837890625,0.0,0.0,0.0001008198305498,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72833251953125,0.0,0.0,0.0001061682341969,298.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72857666015625,0.0,0.0,7.841554179321975e-05,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283935546875,0.0,0.0,0.0001061681614373,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276306152344,0.0,0.0,0.000503615301568,285.8633117675781,294.1499938964844,293.1499938964844,291.6635437011719,293.20318603515625,293.1499938964844,286.76983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074228901416,1.4544069060207221e-08,0.0010742143495008,-0.0371371507644653,0.0,0.0,0.0,-0.0120229255408048,60.0,9.149920463562012,-0.0,-7.867799922678388e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73553466796875,0.0,0.0,0.0001008149847621,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357788085937,0.0,0.0,0.0001061631337506,298.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359924316406,0.0,0.0,7.84117728471756e-05,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.000106163060991,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350769042969,0.0,0.0,0.0005035910871811,285.8713073730469,294.1499938964844,293.1499938964844,291.6635437011719,293.20220947265625,293.1499938964844,286.77667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741774458438,1.4538025006061162e-08,0.0010741628939285,-0.0371213443577289,0.0,0.0,0.0,-0.0120199313387274,60.0,9.135034561157228,-0.0,-7.867042484122069e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73553466796875,0.0,0.0,0.0001008149847621,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357788085937,0.0,0.0,0.0001061631337506,298.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359924316406,0.0,0.0,7.84117728471756e-05,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.000106163060991,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350769042969,0.0,0.0,0.0005035910871811,285.8713073730469,294.1499938964844,293.1499938964844,291.6635437011719,293.20220947265625,293.1499938964844,286.77667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741774458438,1.4538025006061162e-08,0.0010741628939285,-0.0371213443577289,0.0,0.0,0.0,-0.0120199313387274,60.0,9.135034561157228,-0.0,-7.867042484122069e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74298095703125,0.0,0.0,0.0001008260660455,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.74322509765625,0.0,0.0,0.0001061747971107,298.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7434387207031,0.0,0.0,7.842038758099079e-05,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7432861328125,0.0,0.0,0.0001061747243511,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7425537109375,0.0,0.0,0.0005036464426666,285.8793334960937,294.1499938964844,293.1499938964844,291.6635437011719,293.2012634277344,293.1499938964844,286.7834777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742963058874,1.4551820193275944e-08,0.0010742817539721,-0.0371574200689792,0.0,0.0,0.0,-0.0120267737656831,60.0,9.122331619262695,-0.0,-7.868770524055435e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74298095703125,0.0,0.0,0.0001008260660455,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.74322509765625,0.0,0.0,0.0001061747971107,298.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7434387207031,0.0,0.0,7.842038758099079e-05,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7432861328125,0.0,0.0,0.0001061747243511,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7425537109375,0.0,0.0,0.0005036464426666,285.8793334960937,294.1499938964844,293.1499938964844,291.6635437011719,293.2012634277344,293.1499938964844,286.7834777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742963058874,1.4551820193275944e-08,0.0010742817539721,-0.0371574200689792,0.0,0.0,0.0,-0.0120267737656831,60.0,9.122331619262695,-0.0,-7.868770524055435e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7504577636719,0.0,0.0,0.0001008564431685,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7507019042969,0.0,0.0,0.0001062067894963,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7509155273437,0.0,0.0,7.844401261536404e-05,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.750732421875,0.0,0.0,0.0001062067167367,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.75,0.0,0.0,0.0005037981900386,285.8873291015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2003173828125,293.1499938964844,286.7902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746197076514,1.4589657482133589e-08,0.0010746051557362,-0.0372563675045967,0.0,0.0,0.0,-0.0120455306023359,60.0,9.110971450805664,-0.0,-7.873511265188426e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7504577636719,0.0,0.0,0.0001008564431685,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7507019042969,0.0,0.0,0.0001062067894963,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7509155273437,0.0,0.0,7.844401261536404e-05,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.750732421875,0.0,0.0,0.0001062067167367,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.75,0.0,0.0,0.0005037981900386,285.8873291015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2003173828125,293.1499938964844,286.7902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746197076514,1.4589657482133589e-08,0.0010746051557362,-0.0372563675045967,0.0,0.0,0.0,-0.0120455306023359,60.0,9.110971450805664,-0.0,-7.873511265188426e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7541809082031,0.0,0.0,0.0001008635590551,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75439453125,0.0,0.0,0.0001062142837326,298.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.754638671875,0.0,0.0,7.844954961910844e-05,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75445556640625,0.0,0.0,0.0001062142109731,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7537536621094,0.0,0.0,0.0005038337549194,285.8913269042969,294.1499938964844,293.1499938964844,291.6635437011719,293.1998291015625,293.1499938964844,286.7936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746952611953,1.4598520614583776e-08,0.00107468070928,-0.0372795462608337,0.0,0.0,0.0,-0.0120499236509203,60.0,9.10435390472412,-0.0,-7.87462184348442e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579040527344,0.0,0.0,0.0001008967301459,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7581481933594,0.0,0.0,0.0001062492083292,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75836181640625,0.0,0.0,7.847534288885072e-05,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7581787109375,0.0,0.0,0.0001062491355696,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7574768066406,0.0,0.0,0.00050399947213,285.8953552246094,294.1499938964844,293.1499938964844,291.6635437011719,293.1993713378906,293.1499938964844,286.79705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750471847131,1.4639841339203484e-08,0.0010750325163826,-0.0373876057565212,0.0,0.0,0.0,-0.0120704006403684,60.0,9.099395751953123,-0.0,-7.87980170002811e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.765380859375,0.0,0.0,0.0001009667685138,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655944824219,0.0,0.0,0.0001063229647115,298.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.76580810546875,0.0,0.0,7.852981798350811e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7656555175781,0.0,0.0,0.000106322891952,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.76495361328125,0.0,0.0,0.0005043493001721,285.9033508300781,294.1499938964844,293.1499938964844,291.6635437011719,293.1984558105469,293.1499938964844,286.8038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075794105418,1.4727097763511663e-08,0.0010757793206721,-0.037615779787302,0.0,0.0,0.0,-0.0121136605739593,60.0,9.09052562713623,-0.0,-7.89074334761608e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.765380859375,0.0,0.0,0.0001009667685138,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655944824219,0.0,0.0,0.0001063229647115,298.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.76580810546875,0.0,0.0,7.852981798350811e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7656555175781,0.0,0.0,0.000106322891952,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.76495361328125,0.0,0.0,0.0005043493001721,285.9033508300781,294.1499938964844,293.1499938964844,291.6635437011719,293.1984558105469,293.1499938964844,286.8038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075794105418,1.4727097763511663e-08,0.0010757793206721,-0.037615779787302,0.0,0.0,0.0,-0.0121136605739593,60.0,9.09052562713623,-0.0,-7.89074334761608e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7728576660156,0.0,0.0,0.0001010498599498,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7730712890625,0.0,0.0,0.0001064104653778,298.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7732849121094,0.0,0.0,7.859444303903729e-05,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7731018066406,0.0,0.0,0.0001064103926182,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724304199219,0.0,0.0,0.0005047643790021,285.9113464355469,294.1499938964844,293.1499938964844,291.6635437011719,293.1975402832031,293.1499938964844,286.81060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766792111098,1.4830621175576653e-08,0.0010766643099486,-0.0378864929080009,0.0,0.0,0.0,-0.0121649811044335,60.0,9.083117485046388,-0.0,-7.903735621539455e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7728576660156,0.0,0.0,0.0001010498599498,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7730712890625,0.0,0.0,0.0001064104653778,298.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7732849121094,0.0,0.0,7.859444303903729e-05,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7731018066406,0.0,0.0,0.0001064103926182,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724304199219,0.0,0.0,0.0005047643790021,285.9113464355469,294.1499938964844,293.1499938964844,291.6635437011719,293.1975402832031,293.1499938964844,286.81060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766792111098,1.4830621175576653e-08,0.0010766643099486,-0.0378864929080009,0.0,0.0,0.0,-0.0121649811044335,60.0,9.083117485046388,-0.0,-7.903735621539455e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.78033447265625,0.0,0.0,0.0001011506392387,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7805480957031,0.0,0.0,0.0001065165852196,298.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.78076171875,0.0,0.0,7.867282693041489e-05,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806091308594,0.0,0.0,0.000106516519736,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7799072265625,0.0,0.0,0.0005052678170613,285.9193725585937,294.1499938964844,293.1499938964844,291.6635437011719,293.1966552734375,293.1499938964844,286.8173522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777530260384,1.49561802942344e-08,0.0010777380084618,-0.0382148139178752,0.0,0.0,0.0,-0.0122272260487079,60.0,9.077653884887695,-0.0,-7.919506828102385e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.78033447265625,0.0,0.0,0.0001011506392387,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7805480957031,0.0,0.0,0.0001065165852196,298.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.78076171875,0.0,0.0,7.867282693041489e-05,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806091308594,0.0,0.0,0.000106516519736,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7799072265625,0.0,0.0,0.0005052678170613,285.9193725585937,294.1499938964844,293.1499938964844,291.6635437011719,293.1966552734375,293.1499938964844,286.8173522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777530260384,1.49561802942344e-08,0.0010777380084618,-0.0382148139178752,0.0,0.0,0.0,-0.0122272260487079,60.0,9.077653884887695,-0.0,-7.919506828102385e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.787841796875,0.0,0.0,0.0001012539214571,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7880554199219,0.0,0.0,0.0001066253389581,298.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.78826904296875,0.0,0.0,7.875315350247547e-05,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7880859375,0.0,0.0,0.0001066252734744,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78741455078125,0.0,0.0,0.00050578371156,285.9273986816406,294.1499938964844,293.1499938964844,291.6635437011719,293.1957702636719,293.1499938964844,286.8240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078852568753,1.5084854254610036e-08,0.0010788375511765,-0.0385512635111808,0.0,0.0,0.0,-0.0122910104691982,60.0,9.072443962097168,-0.0,-7.935685886195645e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.787841796875,0.0,0.0,0.0001012539214571,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7880554199219,0.0,0.0,0.0001066253389581,298.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.78826904296875,0.0,0.0,7.875315350247547e-05,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7880859375,0.0,0.0,0.0001066252734744,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78741455078125,0.0,0.0,0.00050578371156,285.9273986816406,294.1499938964844,293.1499938964844,291.6635437011719,293.1957702636719,293.1499938964844,286.8240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078852568753,1.5084854254610036e-08,0.0010788375511765,-0.0385512635111808,0.0,0.0,0.0,-0.0122910104691982,60.0,9.072443962097168,-0.0,-7.935685886195645e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7915954589844,0.0,0.0,0.0001013161381706,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79180908203125,0.0,0.0,0.0001066908589564,298.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7920227050781,0.0,0.0,7.88015458965674e-05,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7918395996094,0.0,0.0,0.0001066907934728,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911682128906,0.0,0.0,0.0005060945404693,285.931396484375,294.1499938964844,293.1499938964844,291.6635437011719,293.1953430175781,293.1499938964844,286.82745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795155540108,1.5162374467081463e-08,0.001079500420019,-0.0387539565563201,0.0,0.0,0.0,-0.0123294405639171,60.0,9.07076358795166,-0.0,-7.945440927414894e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953491210937,0.0,0.0,0.0001013759028865,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7955627441406,0.0,0.0,0.0001067537959897,298.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7957763671875,0.0,0.0,7.884802471380681e-05,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.79559326171875,0.0,0.0,0.0001067537232302,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7949523925781,0.0,0.0,0.0005063930293545,285.9353942871094,294.1499938964844,293.1499938964844,291.6635437011719,293.1949157714844,293.1499938964844,286.830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801538592204,1.5236834016718603e-08,0.0010801387252286,-0.0389486365020275,0.0,0.0,0.0,-0.0123663619160652,60.0,9.068962097167969,-0.0,-7.954816538813247e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028564453125,0.0,0.0,0.0001015027446555,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8030700683594,0.0,0.0,0.0001068873680196,298.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80328369140625,0.0,0.0,7.894667942309752e-05,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031311035156,0.0,0.0,0.000106887302536,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8024597167969,0.0,0.0,0.0005070266779512,285.94342041015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1940612792969,293.1499938964844,286.8375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815041605383,1.5394869379292686e-08,0.0010814887937158,-0.0393618308007717,0.0,0.0,0.0,-0.0124447010457515,60.0,9.06606388092041,-0.0,-7.974734472782077e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028564453125,0.0,0.0,0.0001015027446555,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8030700683594,0.0,0.0,0.0001068873680196,298.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80328369140625,0.0,0.0,7.894667942309752e-05,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031311035156,0.0,0.0,0.000106887302536,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8024597167969,0.0,0.0,0.0005070266779512,285.94342041015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1940612792969,293.1499938964844,286.8375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815041605383,1.5394869379292686e-08,0.0010814887937158,-0.0393618308007717,0.0,0.0,0.0,-0.0124447010457515,60.0,9.06606388092041,-0.0,-7.974734472782077e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104248046875,0.0,0.0,0.0001016402748064,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.81060791015625,0.0,0.0,0.00010703218868,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8108215332031,0.0,0.0,7.905365055194125e-05,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106689453125,0.0,0.0,0.0001070321231964,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8100280761719,0.0,0.0,0.0005077136447653,285.9514465332031,294.1499938964844,293.1499938964844,291.6635437011719,293.1932373046875,293.1499938964844,286.8442077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829694801941,1.5566222089091752e-08,0.001082953880541,-0.0398098155856132,0.0,0.0,0.0,-0.0125296469777822,60.0,9.064249038696287,-0.0,-7.996358419859463e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104248046875,0.0,0.0,0.0001016402748064,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.81060791015625,0.0,0.0,0.00010703218868,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8108215332031,0.0,0.0,7.905365055194125e-05,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106689453125,0.0,0.0,0.0001070321231964,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8100280761719,0.0,0.0,0.0005077136447653,285.9514465332031,294.1499938964844,293.1499938964844,291.6635437011719,293.1932373046875,293.1499938964844,286.8442077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829694801941,1.5566222089091752e-08,0.001082953880541,-0.0398098155856132,0.0,0.0,0.0,-0.0125296469777822,60.0,9.064249038696287,-0.0,-7.996358419859463e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179626464844,0.0,0.0,0.0001017794129438,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0001071787119144,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.818359375,0.0,0.0,7.9161865869537e-05,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,0.0001071786464308,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.81756591796875,0.0,0.0,0.0005084087024442,285.9595031738281,294.1499938964844,293.1499938964844,291.6635437011719,293.19244384765625,293.1499938964844,286.85089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844516800716,1.5739578529405662e-08,0.0010844359640032,-0.0402630157768726,0.0,0.0,0.0,-0.0126155856996774,60.0,9.062607765197754,-0.0,-8.018265162945681e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179626464844,0.0,0.0,0.0001017794129438,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0001071787119144,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.818359375,0.0,0.0,7.9161865869537e-05,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,0.0001071786464308,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.81756591796875,0.0,0.0,0.0005084087024442,285.9595031738281,294.1499938964844,293.1499938964844,291.6635437011719,293.19244384765625,293.1499938964844,286.85089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844516800716,1.5739578529405662e-08,0.0010844359640032,-0.0402630157768726,0.0,0.0,0.0,-0.0126155856996774,60.0,9.062607765197754,-0.0,-8.018265162945681e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8255310058594,0.0,0.0,0.0001019328046822,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.82574462890625,0.0,0.0,0.0001073402381734,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.825927734375,0.0,0.0,7.928116974653676e-05,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8257751464844,0.0,0.0,0.0001073401726898,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251342773437,0.0,0.0,0.0005091749480925,285.967529296875,294.1499938964844,293.1499938964844,291.6635437011719,293.191650390625,293.1499938964844,286.8575744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860860347747,1.5930691432686217e-08,0.0010860700858756,-0.040762610733509,0.0,0.0,0.0,-0.0127103291451931,60.0,9.062250137329102,-0.0,-8.042449906042749e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8255310058594,0.0,0.0,0.0001019328046822,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.82574462890625,0.0,0.0,0.0001073402381734,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.825927734375,0.0,0.0,7.928116974653676e-05,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8257751464844,0.0,0.0,0.0001073401726898,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251342773437,0.0,0.0,0.0005091749480925,285.967529296875,294.1499938964844,293.1499938964844,291.6635437011719,293.191650390625,293.1499938964844,286.8575744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860860347747,1.5930691432686217e-08,0.0010860700858756,-0.040762610733509,0.0,0.0,0.0,-0.0127103291451931,60.0,9.062250137329102,-0.0,-8.042449906042749e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8293151855469,0.0,0.0,0.0001020061972667,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8295288085937,0.0,0.0,0.0001074175161193,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8297119140625,0.0,0.0,7.933824963402003e-05,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8295593261719,0.0,0.0,0.0001074174506356,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,0.0005095415399409,285.9715576171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1912536621094,293.1499938964844,286.86090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868695098906,1.6022132953708024e-08,0.0010868534445762,-0.0410016365349292,0.0,0.0,0.0,-0.0127556668594479,60.0,9.061928749084473,-0.0,-8.05403459480658e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330993652344,0.0,0.0,0.00010208459571,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83331298828125,0.0,0.0,0.0001075000836863,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.83349609375,0.0,0.0,7.93992294347845e-05,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8333435058594,0.0,0.0,0.0001075000182026,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8327331542969,0.0,0.0,0.0005099331610836,285.9755859375,294.1499938964844,293.1499938964844,291.6635437011719,293.1908569335937,293.1499938964844,286.8642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877038585022,1.6119818369020322e-08,0.0010876876767724,-0.0412569791078567,0.0,0.0,0.0,-0.0128040891140699,60.0,9.062012672424316,-0.0,-8.066419354690879e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406982421875,0.0,0.0,0.0001022416909108,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84088134765625,0.0,0.0,0.0001076655025826,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8410949707031,0.0,0.0,7.952140731504187e-05,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409423828125,0.0,0.0,0.000107665437099,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0005107178585603,285.983642578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1900939941406,293.1499938964844,286.8708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893769795075,1.631554269465596e-08,0.0010893606813624,-0.0417685657739639,0.0,0.0,0.0,-0.0129011142998933,60.0,9.062186241149902,-0.0,-8.091262770903995e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406982421875,0.0,0.0,0.0001022416909108,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84088134765625,0.0,0.0,0.0001076655025826,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8410949707031,0.0,0.0,7.952140731504187e-05,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409423828125,0.0,0.0,0.000107665437099,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0005107178585603,285.983642578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1900939941406,293.1499938964844,286.8708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893769795075,1.631554269465596e-08,0.0010893606813624,-0.0417685657739639,0.0,0.0,0.0,-0.0129011142998933,60.0,9.062186241149902,-0.0,-8.091262770903995e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84832763671875,0.0,0.0,0.0001023970835376,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485107421875,0.0,0.0,0.0001078291388694,298.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487243652344,0.0,0.0,7.964226824697107e-05,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485717773437,0.0,0.0,0.0001078290806617,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.84796142578125,0.0,0.0,0.0005114941159263,285.99169921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1893615722656,293.1499938964844,286.87750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910326382145,1.650915670836639e-08,0.0010910162236541,-0.0422746017575264,0.0,0.0,0.0,-0.0129970964044332,60.0,9.062782287597656,-0.0,-8.115875971270725e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84832763671875,0.0,0.0,0.0001023970835376,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485107421875,0.0,0.0,0.0001078291388694,298.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487243652344,0.0,0.0,7.964226824697107e-05,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485717773437,0.0,0.0,0.0001078290806617,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.84796142578125,0.0,0.0,0.0005114941159263,285.99169921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1893615722656,293.1499938964844,286.87750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910326382145,1.650915670836639e-08,0.0010910162236541,-0.0422746017575264,0.0,0.0,0.0,-0.0129970964044332,60.0,9.062782287597656,-0.0,-8.115875971270725e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
