time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070260,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.85595703125,0.0,0.0,0.0001025623860186,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85614013671875,0.0,0.0,0.0001080032088793,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563232421875,0.0,0.0,7.97708416939713e-05,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8561706542969,0.0,0.0,0.0001080031506717,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8555908203125,0.0,0.0,0.000512319849804,285.999755859375,294.1499938964844,293.1499938964844,291.6635437011719,293.1886291503906,293.1499938964844,286.8841247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010927972616627,1.671511995482433e-08,0.0010927804978564,-0.042812880128622,0.0,0.0,0.0,-0.0130992168560624,60.0,9.063589096069336,-0.0,-8.142099261476687e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.85595703125,0.0,0.0,0.0001025623860186,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85614013671875,0.0,0.0,0.0001080032088793,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563232421875,0.0,0.0,7.97708416939713e-05,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8561706542969,0.0,0.0,0.0001080031506717,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8555908203125,0.0,0.0,0.000512319849804,285.999755859375,294.1499938964844,293.1499938964844,291.6635437011719,293.1886291503906,293.1499938964844,286.8841247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010927972616627,1.671511995482433e-08,0.0010927804978564,-0.042812880128622,0.0,0.0,0.0,-0.0130992168560624,60.0,9.063589096069336,-0.0,-8.142099261476687e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8635559082031,0.0,0.0,0.0001027247271849,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86376953125,0.0,0.0,0.0001081741647794,298.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8639221191406,0.0,0.0,7.989710138645023e-05,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638000488281,0.0,0.0,0.0001081740992958,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631896972656,0.0,0.0,0.0005131307407282,286.0078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1878967285156,293.1499938964844,286.8907775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945257963612,1.691738660269948e-08,0.0010945089161396,-0.0433414615690708,0.0,0.0,0.0,-0.013199483975768,60.0,9.06434726715088,-0.0,-8.16789338387025e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8635559082031,0.0,0.0,0.0001027247271849,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86376953125,0.0,0.0,0.0001081741647794,298.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8639221191406,0.0,0.0,7.989710138645023e-05,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638000488281,0.0,0.0,0.0001081740992958,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631896972656,0.0,0.0,0.0005131307407282,286.0078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1878967285156,293.1499938964844,286.8907775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945257963612,1.691738660269948e-08,0.0010945089161396,-0.0433414615690708,0.0,0.0,0.0,-0.013199483975768,60.0,9.06434726715088,-0.0,-8.16789338387025e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86737060546875,0.0,0.0,0.0001027959297061,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675842285156,0.0,0.0,0.0001082491435226,298.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677673339844,0.0,0.0,7.99524859758094e-05,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676147460937,0.0,0.0,0.000108249085315,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670349121094,0.0,0.0,0.000513486447744,286.0118408203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1875305175781,293.1499938964844,286.8940734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010952827287837,1.7006104968686486e-08,0.0010952657321467,-0.0435733012855052,0.0,0.0,0.0,-0.0132434563711285,60.0,9.064363479614258,-0.0,-8.179220856163738e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8712158203125,0.0,0.0,0.0001028711194521,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.87139892578125,0.0,0.0,0.0001083283204934,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87158203125,0.0,0.0,8.001096284715459e-05,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714294433594,0.0,0.0,0.0001083282622857,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.870849609375,0.0,0.0,0.0005138620617799,286.0158996582031,294.1499938964844,293.1499938964844,291.6635437011719,293.1871643066406,293.1499938964844,286.8973999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109608261846,1.7099781146612262e-08,0.0010960655054077,-0.0438180863857269,0.0,0.0,0.0,-0.0132898893207311,60.0,9.064512252807615,-0.0,-8.191189238004881e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788452148437,0.0,0.0,0.0001030119456117,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8790283203125,0.0,0.0,0.0001084766117855,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87921142578125,0.0,0.0,8.012048783712089e-05,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8790588378906,0.0,0.0,0.0001084765535779,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8785095214844,0.0,0.0,0.000514565501362,286.0239562988281,294.1499938964844,293.1499938964844,291.6635437011719,293.1864624023437,293.1499938964844,286.9040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975843761116,1.7275240793424018e-08,0.0010975670302286,-0.0442765578627586,0.0,0.0,0.0,-0.0133768785744905,60.0,9.064329147338867,-0.0,-8.213629598685659e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788452148437,0.0,0.0,0.0001030119456117,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8790283203125,0.0,0.0,0.0001084766117855,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87921142578125,0.0,0.0,8.012048783712089e-05,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8790588378906,0.0,0.0,0.0001084765535779,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8785095214844,0.0,0.0,0.000514565501362,286.0239562988281,294.1499938964844,293.1499938964844,291.6635437011719,293.1864624023437,293.1499938964844,286.9040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975843761116,1.7275240793424018e-08,0.0010975670302286,-0.0442765578627586,0.0,0.0,0.0,-0.0133768785744905,60.0,9.064329147338867,-0.0,-8.213629598685659e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865051269531,0.0,0.0,0.0001031370775308,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866882324219,0.0,0.0,0.0001086083866539,298.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868713378906,0.0,0.0,8.021781832212582e-05,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.88671875,0.0,0.0,0.0001086083284462,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861694335937,0.0,0.0,0.0005151905934326,286.0320129394531,294.1499938964844,293.1499938964844,291.6635437011719,293.1857604980469,293.1499938964844,286.9106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989170987159,1.7431155185931857e-08,0.0010988996364176,-0.0446839332580566,0.0,0.0,0.0,-0.0134541690349578,60.0,9.06321144104004,-0.0,-8.233595849560515e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865051269531,0.0,0.0,0.0001031370775308,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866882324219,0.0,0.0,0.0001086083866539,298.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868713378906,0.0,0.0,8.021781832212582e-05,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.88671875,0.0,0.0,0.0001086083284462,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861694335937,0.0,0.0,0.0005151905934326,286.0320129394531,294.1499938964844,293.1499938964844,291.6635437011719,293.1857604980469,293.1499938964844,286.9106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989170987159,1.7431155185931857e-08,0.0010988996364176,-0.0446839332580566,0.0,0.0,0.0,-0.0134541690349578,60.0,9.06321144104004,-0.0,-8.233595849560515e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941650390625,0.0,0.0,0.0001032567088259,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89434814453125,0.0,0.0,0.000108734362584,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8945007324219,0.0,0.0,8.0310863268096e-05,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8943786621094,0.0,0.0,0.0001087343043764,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8938293457031,0.0,0.0,0.0005157881532795,286.04010009765625,294.1499938964844,293.1499938964844,291.6635437011719,293.18505859375,293.1499938964844,286.9172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001939419656,1.758021284103961e-08,0.0011001763632521,-0.0450733713805675,0.0,0.0,0.0,-0.0135280732065439,60.0,9.06174373626709,-0.0,-8.252706606981519e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941650390625,0.0,0.0,0.0001032567088259,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89434814453125,0.0,0.0,0.000108734362584,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8945007324219,0.0,0.0,8.0310863268096e-05,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8943786621094,0.0,0.0,0.0001087343043764,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8938293457031,0.0,0.0,0.0005157881532795,286.04010009765625,294.1499938964844,293.1499938964844,291.6635437011719,293.18505859375,293.1499938964844,286.9172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001939419656,1.758021284103961e-08,0.0011001763632521,-0.0450733713805675,0.0,0.0,0.0,-0.0135280732065439,60.0,9.06174373626709,-0.0,-8.252706606981519e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9018249511719,0.0,0.0,0.0001033450316754,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,0.0001088273638742,298.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9021911621094,0.0,0.0,8.03795555839315e-05,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.90203857421875,0.0,0.0,0.0001088273056666,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9014892578125,0.0,0.0,0.0005162293091416,286.04815673828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1844177246094,293.1499938964844,286.9237976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011327151209,1.769024393638574e-08,0.0011011150199919,-0.0453608408570289,0.0,0.0,0.0,-0.0135826095938682,60.0,9.058241844177246,-0.0,-8.266828643854751e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9018249511719,0.0,0.0,0.0001033450316754,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,0.0001088273638742,298.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9021911621094,0.0,0.0,8.03795555839315e-05,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.90203857421875,0.0,0.0,0.0001088273056666,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9014892578125,0.0,0.0,0.0005162293091416,286.04815673828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1844177246094,293.1499938964844,286.9237976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011327151209,1.769024393638574e-08,0.0011011150199919,-0.0453608408570289,0.0,0.0,0.0,-0.0135826095938682,60.0,9.058241844177246,-0.0,-8.266828643854751e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9056701660156,0.0,0.0,0.0001033946900861,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9058532714844,0.0,0.0,0.0001088796561816,298.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.906005859375,0.0,0.0,8.041817636694759e-05,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9058837890625,0.0,0.0,0.0001088796052499,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.90533447265625,0.0,0.0,0.0005164773901924,286.0521850585937,294.1499938964844,293.1499938964844,291.6635437011719,293.18408203125,293.1499938964844,286.9270935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016628704965,1.775211799781573e-08,0.0011016450589522,-0.0455224812030792,0.0,0.0,0.0,-0.0136132882907986,60.0,9.056714057922363,-0.0,-8.274774643268756e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9095153808594,0.0,0.0,0.0001034314554999,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.90966796875,0.0,0.0,0.000108918378828,298.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90985107421875,0.0,0.0,8.044677088037133e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9096984863281,0.0,0.0,0.0001089183206204,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091796875,0.0,0.0,0.0005166610935702,286.0562438964844,294.1499938964844,293.1499938964844,291.6635437011719,293.1837463378906,293.1499938964844,286.9303894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020526289939,1.7797924911633345e-08,0.0011020348174497,-0.045642152428627,0.0,0.0,0.0,-0.0136359874159097,60.0,9.054420471191406,-0.0,-8.280660068749057e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91717529296875,0.0,0.0,0.000103498729004,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173583984375,0.0,0.0,0.0001089892175514,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9175109863281,0.0,0.0,8.049909229157493e-05,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173889160156,0.0,0.0,0.0001089891593437,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9168395996094,0.0,0.0,0.0005169971263967,286.0643005371094,294.1499938964844,293.1499938964844,291.6635437011719,293.18310546875,293.1499938964844,286.9369812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027725413441,1.7881740532743606e-08,0.0011027546133846,-0.0458611063659191,0.0,0.0,0.0,-0.0136775532737374,60.0,9.04940700531006,-0.0,-8.29143402825139e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91717529296875,0.0,0.0,0.000103498729004,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173583984375,0.0,0.0,0.0001089892175514,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9175109863281,0.0,0.0,8.049909229157493e-05,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173889160156,0.0,0.0,0.0001089891593437,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9168395996094,0.0,0.0,0.0005169971263967,286.0643005371094,294.1499938964844,293.1499938964844,291.6635437011719,293.18310546875,293.1499938964844,286.9369812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027725413441,1.7881740532743606e-08,0.0011027546133846,-0.0458611063659191,0.0,0.0,0.0,-0.0136775532737374,60.0,9.04940700531006,-0.0,-8.29143402825139e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92486572265625,0.0,0.0,0.0001035208260873,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9250183105469,0.0,0.0,0.0001090124860638,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9251708984375,0.0,0.0,8.051627810345963e-05,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.925048828125,0.0,0.0,0.0001090124278562,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0005171074881218,286.07232666015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1824645996094,293.1499938964844,286.94354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030057212337,1.7909261629256434e-08,0.0011029877932742,-0.0459330044686794,0.0,0.0,0.0,-0.0136911859735846,60.0,9.041060447692873,-0.0,-8.29497324161821e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92486572265625,0.0,0.0,0.0001035208260873,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9250183105469,0.0,0.0,0.0001090124860638,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9251708984375,0.0,0.0,8.051627810345963e-05,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.925048828125,0.0,0.0,0.0001090124278562,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0005171074881218,286.07232666015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1824645996094,293.1499938964844,286.94354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030057212337,1.7909261629256434e-08,0.0011029877932742,-0.0459330044686794,0.0,0.0,0.0,-0.0136911859735846,60.0,9.041060447692873,-0.0,-8.29497324161821e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325256347656,0.0,0.0,0.0001035305467667,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93267822265625,0.0,0.0,0.0001090227233362,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328308105469,0.0,0.0,8.052383782342076e-05,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,0.0001090226651285,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93218994140625,0.0,0.0,0.000517156033311,286.0803527832031,294.1499938964844,293.1499938964844,291.6635437011719,293.1818542480469,293.1499938964844,286.9501037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031155008822,1.7921372830187465e-08,0.0011030975729227,-0.0459646359086036,0.0,0.0,0.0,-0.0136972209438681,60.0,9.031319618225098,-0.0,-8.296530040752259e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325256347656,0.0,0.0,0.0001035305467667,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93267822265625,0.0,0.0,0.0001090227233362,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328308105469,0.0,0.0,8.052383782342076e-05,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,0.0001090226651285,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93218994140625,0.0,0.0,0.000517156033311,286.0803527832031,294.1499938964844,293.1499938964844,291.6635437011719,293.1818542480469,293.1499938964844,286.9501037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031155008822,1.7921372830187465e-08,0.0011030975729227,-0.0459646359086036,0.0,0.0,0.0,-0.0136972209438681,60.0,9.031319618225098,-0.0,-8.296530040752259e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.940185546875,0.0,0.0,0.0001035275854519,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403381347656,0.0,0.0,0.0001090196019504,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94049072265625,0.0,0.0,8.052153862081468e-05,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403686523437,0.0,0.0,0.0001090195510187,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398498535156,0.0,0.0,0.0005171412485651,286.08837890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1812744140625,293.1499938964844,286.9566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030859313905,1.7917676231604673e-08,0.0011030680034309,-0.0459549762308597,0.0,0.0,0.0,-0.0136953983455896,60.0,9.020549774169922,-0.0,-8.296054687662038e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.940185546875,0.0,0.0,0.0001035275854519,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403381347656,0.0,0.0,0.0001090196019504,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94049072265625,0.0,0.0,8.052153862081468e-05,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403686523437,0.0,0.0,0.0001090195510187,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398498535156,0.0,0.0,0.0005171412485651,286.08837890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1812744140625,293.1499938964844,286.9566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030859313905,1.7917676231604673e-08,0.0011030680034309,-0.0459549762308597,0.0,0.0,0.0,-0.0136953983455896,60.0,9.020549774169922,-0.0,-8.296054687662038e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9440002441406,0.0,0.0,0.0001035345485433,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9441833496094,0.0,0.0,0.0001090269361156,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,8.052695193327963e-05,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442138671875,0.0,0.0,0.000109026877908,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9436950683594,0.0,0.0,0.0005171760567463,286.0923767089844,294.1499938964844,293.1499938964844,291.6635437011719,293.18096923828125,293.1499938964844,286.9599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031609028577,1.7926348405694625e-08,0.0011031429748982,-0.0459776297211647,0.0,0.0,0.0,-0.0136997019872069,60.0,9.01577377319336,-0.0,-8.29717023975718e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478454589844,0.0,0.0,0.0001035249224514,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.947998046875,0.0,0.0,0.0001090168007067,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481811523437,0.0,0.0,8.051946497289464e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9480285644531,0.0,0.0,0.000109016749775,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9475402832031,0.0,0.0,0.0005171279772184,286.0964050292969,294.1499938964844,293.1499938964844,291.6635437011719,293.1806640625,293.1499938964844,286.9632263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030508903786,1.7914345562530798e-08,0.001103032962419,-0.0459462851285934,0.0,0.0,0.0,-0.0136937154456973,60.0,9.010589599609377,-0.0,-8.295626940935109e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9555053710937,0.0,0.0,0.0001034728556987,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9556579589844,0.0,0.0,0.0001089619690901,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.955810546875,0.0,0.0,8.04789669928141e-05,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9556884765625,0.0,0.0,0.0001089619181584,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552001953125,0.0,0.0,0.0005168679053895,286.1044006347656,294.1499938964844,293.1499938964844,291.6635437011719,293.1800842285156,293.1499938964844,286.96978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024957057088,1.7849457023544346e-08,0.0011024778941646,-0.0457767695188522,0.0,0.0,0.0,-0.0136615457013249,60.0,8.997445106506348,-0.0,-8.287283037589077e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9555053710937,0.0,0.0,0.0001034728556987,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9556579589844,0.0,0.0,0.0001089619690901,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.955810546875,0.0,0.0,8.04789669928141e-05,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9556884765625,0.0,0.0,0.0001089619181584,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552001953125,0.0,0.0,0.0005168679053895,286.1044006347656,294.1499938964844,293.1499938964844,291.6635437011719,293.1800842285156,293.1499938964844,286.96978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024957057088,1.7849457023544346e-08,0.0011024778941646,-0.0457767695188522,0.0,0.0,0.0,-0.0136615457013249,60.0,8.997445106506348,-0.0,-8.287283037589077e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.95947265625,0.0,0.0,0.0001034285014611,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.95965576171875,0.0,0.0,0.0001089152574422,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598083496094,0.0,0.0,8.044447167776525e-05,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9596862792969,0.0,0.0,0.0001089152065105,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95916748046875,0.0,0.0,0.000516646367032,286.10858154296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1797790527344,293.1499938964844,286.97320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102021196857,1.7794183904129568e-08,0.0011020033853128,-0.0456323809921741,0.0,0.0,0.0,-0.0136341350153088,60.0,8.989148139953613,-0.0,-8.280179741859683e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9631652832031,0.0,0.0,0.0001033873122651,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9633178710937,0.0,0.0,0.0001088718854589,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9634704589844,0.0,0.0,8.041242836043239e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9633483886719,0.0,0.0,0.0001088718345272,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9628601074219,0.0,0.0,0.0005164406029507,286.1123962402344,294.1499938964844,293.1499938964844,291.6635437011719,293.17950439453125,293.1499938964844,286.9763488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015833588317,1.7742857849611937e-08,0.0011015655472874,-0.045498289167881,0.0,0.0,0.0,-0.0136086959391832,60.0,8.981488227844238,-0.0,-8.273585194729095e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9707946777344,0.0,0.0,0.0001032498330459,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.970947265625,0.0,0.0,0.0001087271084543,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710998535156,0.0,0.0,8.030550088733435e-05,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9709777832031,0.0,0.0,0.0001087270575226,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704895019531,0.0,0.0,0.0005157538689672,286.120361328125,294.1499938964844,293.1499938964844,291.6635437011719,293.178955078125,293.1499938964844,286.9828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001215316355,1.7571545996020177e-08,0.0011001039529219,-0.0450507253408432,0.0,0.0,0.0,-0.0135237853974103,60.0,8.961791038513184,-0.0,-8.251594607600057e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9707946777344,0.0,0.0,0.0001032498330459,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.970947265625,0.0,0.0,0.0001087271084543,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710998535156,0.0,0.0,8.030550088733435e-05,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9709777832031,0.0,0.0,0.0001087270575226,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704895019531,0.0,0.0,0.0005157538689672,286.120361328125,294.1499938964844,293.1499938964844,291.6635437011719,293.178955078125,293.1499938964844,286.9828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001215316355,1.7571545996020177e-08,0.0011001039529219,-0.0450507253408432,0.0,0.0,0.0,-0.0135237853974103,60.0,8.961791038513184,-0.0,-8.251594607600057e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783630371094,0.0,0.0,0.0001030583371175,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.978515625,0.0,0.0,0.000108525455289,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786682128906,0.0,0.0,8.01565547590144e-05,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9785461425781,0.0,0.0,0.0001085254043573,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.97808837890625,0.0,0.0,0.0005147972842678,286.1282653808594,294.1499938964844,293.1499938964844,291.6635437011719,293.17840576171875,293.1499938964844,286.9893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980853112414,1.7332933310854063e-08,0.0010980679653584,-0.0444272942841053,0.0,0.0,0.0,-0.0134055167436599,60.0,8.937573432922363,-0.0,-8.221013558795678e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783630371094,0.0,0.0,0.0001030583371175,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.978515625,0.0,0.0,0.000108525455289,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786682128906,0.0,0.0,8.01565547590144e-05,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9785461425781,0.0,0.0,0.0001085254043573,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.97808837890625,0.0,0.0,0.0005147972842678,286.1282653808594,294.1499938964844,293.1499938964844,291.6635437011719,293.17840576171875,293.1499938964844,286.9893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980853112414,1.7332933310854063e-08,0.0010980679653584,-0.0444272942841053,0.0,0.0,0.0,-0.0134055167436599,60.0,8.937573432922363,-0.0,-8.221013558795678e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.982177734375,0.0,0.0,0.0001029822960845,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823303222656,0.0,0.0,0.0001084453833755,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.98248291015625,0.0,0.0,8.009741577552631e-05,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823608398437,0.0,0.0,0.0001084453324438,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9818725585937,0.0,0.0,0.0005144174792803,286.1322021484375,294.1499938964844,293.1499938964844,291.6635437011719,293.1781311035156,293.1499938964844,286.9926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972806485369,1.7238194871538326e-08,0.0010972634190693,-0.0441797450184822,0.0,0.0,0.0,-0.0133585790172219,60.0,8.926219940185547,-0.0,-8.208887436467195e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9859619140625,0.0,0.0,0.0001028806145768,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9861145019531,0.0,0.0,0.0001083383103832,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862670898437,0.0,0.0,8.001833339221776e-05,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98614501953125,0.0,0.0,0.0001083382594515,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9856872558594,0.0,0.0,0.0005139095592312,286.1361694335937,294.1499938964844,293.1499938964844,291.6635437011719,293.1778564453125,293.1499938964844,286.99591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096190419048,1.7111485561827067e-08,0.0010961733059957,-0.0438486635684967,0.0,0.0,0.0,-0.0132957305759191,60.0,8.914655685424805,-0.0,-8.19268421992092e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935302734375,0.0,0.0,0.0001026132449624,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9936828613281,0.0,0.0,0.0001080567526514,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99383544921875,0.0,0.0,7.981037197168916e-05,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99371337890625,0.0,0.0,0.0001080567017197,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0005125739844515,286.14404296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1773376464844,293.1499938964844,287.0024108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933385929092,1.677832450752703e-08,0.0010933218291029,-0.0429780557751655,0.0,0.0,0.0,-0.0131305558606982,60.0,8.886123657226562,-0.0,-8.150155395014735e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935302734375,0.0,0.0,0.0001026132449624,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9936828613281,0.0,0.0,0.0001080567526514,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99383544921875,0.0,0.0,7.981037197168916e-05,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99371337890625,0.0,0.0,0.0001080567017197,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0005125739844515,286.14404296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1773376464844,293.1499938964844,287.0024108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933385929092,1.677832450752703e-08,0.0010933218291029,-0.0429780557751655,0.0,0.0,0.0,-0.0131305558606982,60.0,8.886123657226562,-0.0,-8.150155395014735e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00103759765625,0.0,0.0,0.0001023113072733,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0011901855469,0.0,0.0,0.0001077388005796,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013427734375,0.0,0.0,7.957553316373378e-05,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.001220703125,0.0,0.0,0.0001077387496479,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0007629394531,0.0,0.0,0.0005110657657496,286.1518249511719,294.1499938964844,293.1499938964844,291.6635437011719,293.1768493652344,293.1499938964844,287.0089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901247151196,1.6402106339796774e-08,0.0010901083005592,-0.0419948101043701,0.0,0.0,0.0,-0.0129440650343894,60.0,8.85366439819336,-0.0,-8.102261972453564e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
