time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072600,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00103759765625,0.0,0.0,0.0001023113072733,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0011901855469,0.0,0.0,0.0001077388005796,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013427734375,0.0,0.0,7.957553316373378e-05,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.001220703125,0.0,0.0,0.0001077387496479,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0007629394531,0.0,0.0,0.0005110657657496,286.1518249511719,294.1499938964844,293.1499938964844,291.6635437011719,293.1768493652344,293.1499938964844,287.0089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901247151196,1.6402106339796774e-08,0.0010901083005592,-0.0419948101043701,0.0,0.0,0.0,-0.0129440650343894,60.0,8.85366439819336,-0.0,-8.102261972453564e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085144042969,0.0,0.0,0.0001019953633658,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086669921875,0.0,0.0,0.0001074060855899,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0088195800781,0.0,0.0,7.932979497127235e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086975097656,0.0,0.0,0.0001074060419341,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082397460937,0.0,0.0,0.0005094875232316,286.1596069335937,294.1499938964844,293.1499938964844,291.6635437011719,293.1763610839844,293.1499938964844,287.0154113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867604287341,1.600842658433521e-08,0.001086744479835,-0.040965799242258,0.0,0.0,0.0,-0.0127489129081368,60.0,8.819615364074707,-0.0,-8.052296607274911e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085144042969,0.0,0.0,0.0001019953633658,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086669921875,0.0,0.0,0.0001074060855899,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0088195800781,0.0,0.0,7.932979497127235e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086975097656,0.0,0.0,0.0001074060419341,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082397460937,0.0,0.0,0.0005094875232316,286.1596069335937,294.1499938964844,293.1499938964844,291.6635437011719,293.1763610839844,293.1499938964844,287.0154113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867604287341,1.600842658433521e-08,0.001086744479835,-0.040965799242258,0.0,0.0,0.0,-0.0127489129081368,60.0,8.819615364074707,-0.0,-8.052296607274911e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0159912109375,0.0,0.0,0.0001016536698443,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01611328125,0.0,0.0,0.0001070462749339,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0162658691406,0.0,0.0,7.90640406194143e-05,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0161437988281,0.0,0.0,0.0001070462240022,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01568603515625,0.0,0.0,0.0005077807581983,286.1673278808594,294.1499938964844,293.1499938964844,291.6635437011719,293.1758728027344,293.1499938964844,287.0218811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831189574673,1.5582676482495117e-08,0.0010831033578142,-0.0398528277873992,0.0,0.0,0.0,-0.0125378482043743,60.0,8.7837553024292,-0.0,-7.998435336276088e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0159912109375,0.0,0.0,0.0001016536698443,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01611328125,0.0,0.0,0.0001070462749339,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0162658691406,0.0,0.0,7.90640406194143e-05,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0161437988281,0.0,0.0,0.0001070462240022,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01568603515625,0.0,0.0,0.0005077807581983,286.1673278808594,294.1499938964844,293.1499938964844,291.6635437011719,293.1758728027344,293.1499938964844,287.0218811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831189574673,1.5582676482495117e-08,0.0010831033578142,-0.0398528277873992,0.0,0.0,0.0,-0.0125378482043743,60.0,8.7837553024292,-0.0,-7.998435336276088e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.01971435546875,0.0,0.0,0.0001014863300952,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198669433594,0.0,0.0,0.0001068700512405,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199890136719,0.0,0.0,7.893388101365417e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198974609375,0.0,0.0,0.0001068700075848,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194396972656,0.0,0.0,0.0005069448379799,286.17120361328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1756286621094,293.1499938964844,287.0251159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813355911523,1.5374165940329476e-08,0.0010813202243298,-0.0393076948821544,0.0,0.0,0.0,-0.0124344797804951,60.0,8.766349792480469,-0.0,-7.97212251768542e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234375,0.0,0.0,0.0001013027067529,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0235900878906,0.0,0.0,0.0001066766853909,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02374267578125,0.0,0.0,7.879106124164537e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02362060546875,0.0,0.0,0.0001066766417352,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.023193359375,0.0,0.0,0.0005060276016592,286.1750793457031,294.1499938964844,293.1499938964844,291.6635437011719,293.1753845214844,293.1499938964844,287.0283508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793721303343,1.5145356968560012e-08,0.0010793569963425,-0.0387094616889953,0.0,0.0,0.0,-0.0123210158199071,60.0,8.747962951660156,-0.0,-7.943299351609313e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0308837890625,0.0,0.0,0.0001009195038932,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0310363769531,0.0,0.0,0.0001062731535057,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311584472656,0.0,0.0,7.849301618989557e-05,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0310363769531,0.0,0.0,0.00010627310985,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306091308594,0.0,0.0,0.0005041134427301,286.1827697753906,294.1499938964844,293.1499938964844,291.6635437011719,293.1748962402344,293.1499938964844,287.0348205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752914240583,1.4667890013697617e-08,0.0010752767557278,-0.0374609492719173,0.0,0.0,0.0,-0.0120843267068266,60.0,8.709153175354004,-0.0,-7.883317465484654e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0308837890625,0.0,0.0,0.0001009195038932,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0310363769531,0.0,0.0,0.0001062731535057,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311584472656,0.0,0.0,7.849301618989557e-05,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0310363769531,0.0,0.0,0.00010627310985,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306091308594,0.0,0.0,0.0005041134427301,286.1827697753906,294.1499938964844,293.1499938964844,291.6635437011719,293.1748962402344,293.1499938964844,287.0348205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752914240583,1.4667890013697617e-08,0.0010752767557278,-0.0374609492719173,0.0,0.0,0.0,-0.0120843267068266,60.0,8.709153175354004,-0.0,-7.883317465484654e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.03533935546875,0.0,0.0,0.0001006843085633,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03546142578125,0.0,0.0,0.0001060254799085,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0356140136719,0.0,0.0,7.831008406355977e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0354919433594,0.0,0.0,0.0001060254362528,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350646972656,0.0,0.0,0.0005029385793022,286.1873779296875,294.1499938964844,293.1499938964844,291.6635437011719,293.17462158203125,293.1499938964844,287.0386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727832559496,1.4374834655939141e-08,0.001072768936865,-0.0366945676505565,0.0,0.0,0.0,-0.0119390375912189,60.0,8.685242652893066,-0.0,-7.8466150910117e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03826904296875,0.0,0.0,0.0001005262383841,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384216308594,0.0,0.0,0.0001058590278262,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0385437011719,0.0,0.0,7.818714220775291e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384521484375,0.0,0.0,0.0001058589841704,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380249023437,0.0,0.0,0.0005021490505896,286.1904296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1744384765625,293.1499938964844,287.041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711011709645,1.4177885532262737e-08,0.0010710869682952,-0.0361794754862785,0.0,0.0,0.0,-0.0118414117023348,60.0,8.66900634765625,-0.0,-7.821996916845819e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.045654296875,0.0,0.0,0.0001001255150185,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458068847656,0.0,0.0,0.0001054370441124,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0459289550781,0.0,0.0,7.787546201143414e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458068847656,0.0,0.0,0.0001054370004567,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453796386719,0.0,0.0,0.0005001472891308,286.19805908203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1739807128906,293.1499938964844,287.0476989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668309405446,1.3678580934595176e-08,0.0010668172035366,-0.034873504191637,0.0,0.0,0.0,-0.011593883857131,60.0,8.627950668334961,-0.0,-7.759758346992386e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.045654296875,0.0,0.0,0.0001001255150185,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458068847656,0.0,0.0,0.0001054370441124,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0459289550781,0.0,0.0,7.787546201143414e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458068847656,0.0,0.0,0.0001054370004567,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453796386719,0.0,0.0,0.0005001472891308,286.19805908203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1739807128906,293.1499938964844,287.0476989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668309405446,1.3678580934595176e-08,0.0010668172035366,-0.034873504191637,0.0,0.0,0.0,-0.011593883857131,60.0,8.627950668334961,-0.0,-7.759758346992386e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0530090332031,0.0,0.0,9.97226670733653e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531311035156,0.0,0.0,0.0001050128266797,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.05328369140625,0.0,0.0,7.756213744869456e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531616210937,0.0,0.0,0.0001050127830239,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.052734375,0.0,0.0,0.000498135050293,286.2056579589844,294.1499938964844,293.1499938964844,291.6635437011719,293.1735534667969,293.1499938964844,287.0541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625384747982,1.3176644664270045e-08,0.0010625252034515,-0.0335604697465896,0.0,0.0,0.0,-0.0113450530916452,60.0,8.58627700805664,-0.0,-7.697442327980752e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0530090332031,0.0,0.0,9.97226670733653e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531311035156,0.0,0.0,0.0001050128266797,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.05328369140625,0.0,0.0,7.756213744869456e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531616210937,0.0,0.0,0.0001050127830239,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.052734375,0.0,0.0,0.000498135050293,286.2056579589844,294.1499938964844,293.1499938964844,291.6635437011719,293.1735534667969,293.1499938964844,287.0541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625384747982,1.3176644664270045e-08,0.0010625252034515,-0.0335604697465896,0.0,0.0,0.0,-0.0113450530916452,60.0,8.58627700805664,-0.0,-7.697442327980752e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0566711425781,0.0,0.0,9.952233085641636e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567932128906,0.0,0.0,0.0001048018602887,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0569152832031,0.0,0.0,7.740632281638682e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05682373046875,0.0,0.0,0.0001048018166329,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.056396484375,0.0,0.0,0.0004971342859789,286.2094421386719,294.1499938964844,293.1499938964844,291.6635437011719,293.1733093261719,293.1499938964844,287.0573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604012059047,1.2927023895770162e-08,0.001060388283804,-0.0329074189066886,0.0,0.0,0.0,-0.0112212933599948,60.0,8.56534194946289,-0.0,-7.666545798201696e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.060302734375,0.0,0.0,9.93231515167281e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0604553222656,0.0,0.0,0.0001045921162585,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0605773925781,0.0,0.0,7.725140312686563e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0604858398437,0.0,0.0,0.0001045920726028,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0004961393424309,286.2132263183594,294.1499938964844,293.1499938964844,291.6635437011719,293.173095703125,293.1499938964844,287.060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582788381725,1.2678849081737552e-08,0.0010582661489024,-0.032258104532957,0.0,0.0,0.0,-0.0110982619225978,60.0,8.544425964355469,-0.0,-7.635888721324592e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0675964355469,0.0,0.0,9.89279942587018e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0677185058594,0.0,0.0,0.0001041759969666,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0678405761719,0.0,0.0,7.69440594012849e-05,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0677490234375,0.0,0.0,0.0001041759533109,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673522949219,0.0,0.0,0.0004941654624417,286.2207336425781,294.1499938964844,293.1499938964844,291.6635437011719,293.17266845703125,293.1499938964844,287.06695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540706571191,1.2186500697453084e-08,0.0010540584335103,-0.0309698227792978,0.0,0.0,0.0,-0.0108541958034038,60.0,8.502724647521973,-0.0,-7.575251004254825e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0675964355469,0.0,0.0,9.89279942587018e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0677185058594,0.0,0.0,0.0001041759969666,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0678405761719,0.0,0.0,7.69440594012849e-05,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0677490234375,0.0,0.0,0.0001041759533109,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673522949219,0.0,0.0,0.0004941654624417,286.2207336425781,294.1499938964844,293.1499938964844,291.6635437011719,293.17266845703125,293.1499938964844,287.06695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540706571191,1.2186500697453084e-08,0.0010540584335103,-0.0309698227792978,0.0,0.0,0.0,-0.0108541958034038,60.0,8.502724647521973,-0.0,-7.575251004254825e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0748291015625,0.0,0.0,9.854532981989904e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0749816894531,0.0,0.0,0.0001037730326061,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751037597656,0.0,0.0,7.664642907911912e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0749816894531,0.0,0.0,0.0001037729889503,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0745849609375,0.0,0.0,0.000492253981065,286.22821044921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1722717285156,293.1499938964844,287.0733337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499940253794,1.1709714975438601e-08,0.0010499822674319,-0.0297221206128597,0.0,0.0,0.0,-0.0106178363785147,60.0,8.4616117477417,-0.0,-7.516759836789788e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0748291015625,0.0,0.0,9.854532981989904e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0749816894531,0.0,0.0,0.0001037730326061,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751037597656,0.0,0.0,7.664642907911912e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0749816894531,0.0,0.0,0.0001037729889503,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0745849609375,0.0,0.0,0.000492253981065,286.22821044921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1722717285156,293.1499938964844,287.0733337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499940253794,1.1709714975438601e-08,0.0010499822674319,-0.0297221206128597,0.0,0.0,0.0,-0.0106178363785147,60.0,8.4616117477417,-0.0,-7.516759836789788e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0820617675781,0.0,0.0,9.817341924645008e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821838378906,0.0,0.0,0.0001033813896356,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823059082031,0.0,0.0,7.635716610820964e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08221435546875,0.0,0.0,0.0001033813532558,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0818176269531,0.0,0.0,0.0004903962253592,286.23565673828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1718444824219,293.1499938964844,287.0797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460299672558,1.1246326536706874e-08,0.0010460187913849,-0.0285093486309051,0.0,0.0,0.0,-0.0103881089016795,60.0,8.421135902404785,-0.0,-7.460129580749708e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0820617675781,0.0,0.0,9.817341924645008e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821838378906,0.0,0.0,0.0001033813896356,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823059082031,0.0,0.0,7.635716610820964e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08221435546875,0.0,0.0,0.0001033813532558,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0818176269531,0.0,0.0,0.0004903962253592,286.23565673828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1718444824219,293.1499938964844,287.0797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460299672558,1.1246326536706874e-08,0.0010460187913849,-0.0285093486309051,0.0,0.0,0.0,-0.0103881089016795,60.0,8.421135902404785,-0.0,-7.460129580749708e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892333984375,0.0,0.0,9.781697735888883e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08935546875,0.0,0.0,0.0001030060375342,298.796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0894775390625,0.0,0.0,7.607993029523641e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0893859863281,0.0,0.0,0.0001030060011544,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0889892578125,0.0,0.0,0.0004886157112196,286.2430419921875,294.1499938964844,293.1499938964844,291.6635437011719,293.17144775390625,293.1499938964844,287.0860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422321502119,1.0802218675109998e-08,0.001042221323587,-0.0273469183593988,0.0,0.0,0.0,-0.0101679461076855,60.0,8.381575584411621,-0.0,-7.406055857472893e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892333984375,0.0,0.0,9.781697735888883e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08935546875,0.0,0.0,0.0001030060375342,298.796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0894775390625,0.0,0.0,7.607993029523641e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0893859863281,0.0,0.0,0.0001030060011544,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0889892578125,0.0,0.0,0.0004886157112196,286.2430419921875,294.1499938964844,293.1499938964844,291.6635437011719,293.17144775390625,293.1499938964844,287.0860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422321502119,1.0802218675109998e-08,0.001042221323587,-0.0273469183593988,0.0,0.0,0.0,-0.0101679461076855,60.0,8.381575584411621,-0.0,-7.406055857472893e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09283447265625,0.0,0.0,9.764758578967304e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.09295654296875,0.0,0.0,0.0001028276601573,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.09307861328125,0.0,0.0,7.594818453071639e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0929870605469,0.0,0.0,0.0001028276237775,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.09259033203125,0.0,0.0,0.0004877696046605,286.2467346191406,294.1499938964844,293.1499938964844,291.6635437011719,293.1712646484375,293.1499938964844,287.0892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404256172478,1.0591164389950336e-08,0.0010404150234535,-0.026794459670782,0.0,0.0,0.0,-0.0100633101537823,60.0,8.362350463867188,-0.0,-7.380427291536763e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.09637451171875,0.0,0.0,9.748881711857392e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09649658203125,0.0,0.0,0.0001026604732032,298.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966186523437,0.0,0.0,7.582469697808847e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0965270996094,0.0,0.0,0.0001026604295475,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0961303710937,0.0,0.0,0.0004869765252806,286.2503967285156,294.1499938964844,293.1499938964844,291.6635437011719,293.17108154296875,293.1499938964844,287.0923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387343354523,1.0393347515957885e-08,0.0010387239744886,-0.0262766238301992,0.0,0.0,0.0,-0.0099652456119656,60.0,8.343973159790039,-0.0,-7.35644647420486e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1034851074219,0.0,0.0,9.717540524434298e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036376953125,0.0,0.0,0.0001023304284899,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1037292480469,0.0,0.0,7.558093057014048e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036376953125,0.0,0.0,0.0001023303921101,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.103271484375,0.0,0.0,0.0004854109720326,286.2577209472656,294.1499938964844,293.1499938964844,291.6635437011719,293.1706848144531,293.1499938964844,287.09869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353956604376,1.0002853656487788e-08,0.0010353856487199,-0.0252543520182371,0.0,0.0,0.0,-0.0097716646268963,60.0,8.307523727416992,-0.0,-7.309222382900772e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1034851074219,0.0,0.0,9.717540524434298e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036376953125,0.0,0.0,0.0001023304284899,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1037292480469,0.0,0.0,7.558093057014048e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036376953125,0.0,0.0,0.0001023303921101,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.103271484375,0.0,0.0,0.0004854109720326,286.2577209472656,294.1499938964844,293.1499938964844,291.6635437011719,293.1706848144531,293.1499938964844,287.09869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353956604376,1.0002853656487788e-08,0.0010353856487199,-0.0252543520182371,0.0,0.0,0.0,-0.0097716646268963,60.0,8.307523727416992,-0.0,-7.309222382900772e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083374023437,0.0,0.0,9.696502820588648e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10845947265625,0.0,0.0,0.0001021088901325,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.10858154296875,0.0,0.0,7.541730155935511e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1084899902344,0.0,0.0,0.0001021088537527,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10809326171875,0.0,0.0,0.0004843600909225,286.2626647949219,294.1499938964844,293.1499938964844,291.6635437011719,293.1704406738281,293.1499938964844,287.1029663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331545490771,9.740735329444306e-09,0.0010331447701901,-0.0245681088417768,0.0,0.0,0.0,-0.0096417246386408,60.0,8.28307819366455,-0.0,-7.277608204958599e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.110595703125,0.0,0.0,9.688145655672996e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107177734375,0.0,0.0,0.0001020208874251,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11083984375,0.0,0.0,7.535230542998761e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107177734375,0.0,0.0,0.0001020208510453,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103515625,0.0,0.0,0.0004839426255784,286.2649841308594,294.1499938964844,293.1499938964844,291.6635437011719,293.1703186035156,293.1499938964844,287.10498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322640882804,9.63661328512444e-09,0.0010322544258087,-0.024295499548316,0.0,0.0,0.0,-0.0095901060849428,60.0,8.272621154785156,-0.0,-7.265069257300638e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1176452636719,0.0,0.0,9.660583600634708e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177673339844,0.0,0.0,0.0001017306421999,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1178894042969,0.0,0.0,7.513792661484331e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177978515625,0.0,0.0,0.0001017306058201,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.117431640625,0.0,0.0,0.0004825658397749,286.2722473144531,294.1499938964844,293.1499938964844,291.6635437011719,293.16998291015625,293.1499938964844,287.1112365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293275117874,9.293201763682646e-09,0.0010293183149769,-0.0233963578939437,0.0,0.0,0.0,-0.0094198640435934,60.0,8.239080429077148,-0.0,-7.22378956652392e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1176452636719,0.0,0.0,9.660583600634708e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177673339844,0.0,0.0,0.0001017306421999,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1178894042969,0.0,0.0,7.513792661484331e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177978515625,0.0,0.0,0.0001017306058201,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.117431640625,0.0,0.0,0.0004825658397749,286.2722473144531,294.1499938964844,293.1499938964844,291.6635437011719,293.16998291015625,293.1499938964844,287.1112365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293275117874,9.293201763682646e-09,0.0010293183149769,-0.0233963578939437,0.0,0.0,0.0,-0.0094198640435934,60.0,8.239080429077148,-0.0,-7.22378956652392e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12469482421875,0.0,0.0,9.635292371967807e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0001014643203234,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249389648437,0.0,0.0,7.494122110074386e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1248474121094,0.0,0.0,0.0001014642839436,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244812011719,0.0,0.0,0.0004813025007024,286.27947998046875,294.1499938964844,293.1499938964844,291.6635437011719,293.16961669921875,293.1499938964844,287.1174621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266327299177,8.978095600298275e-09,0.0010266236495226,-0.0225712768733501,0.0,0.0,0.0,-0.009263651445508,60.0,8.20699691772461,-0.0,-7.186015693605442e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12469482421875,0.0,0.0,9.635292371967807e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0001014643203234,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249389648437,0.0,0.0,7.494122110074386e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1248474121094,0.0,0.0,0.0001014642839436,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244812011719,0.0,0.0,0.0004813025007024,286.27947998046875,294.1499938964844,293.1499938964844,291.6635437011719,293.16961669921875,293.1499938964844,287.1174621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266327299177,8.978095600298275e-09,0.0010266236495226,-0.0225712768733501,0.0,0.0,0.0,-0.009263651445508,60.0,8.20699691772461,-0.0,-7.186015693605442e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.12823486328125,0.0,0.0,9.622182551538572e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1283264160156,0.0,0.0,0.0001013262590277,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,7.483924855478108e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1283569335937,0.0,0.0,0.0001013262226479,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.12799072265625,0.0,0.0,0.0004806476354133,286.2830810546875,294.1499938964844,293.1499938964844,291.6635437011719,293.16943359375,293.1499938964844,287.1205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252359788864,8.814752483488064e-09,0.0010252272477373,-0.0221435595303773,0.0,0.0,0.0,-0.0091826766729354,60.0,8.190624237060547,-0.0,-7.166473636743832e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317443847656,0.0,0.0,9.611304267309606e-05,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1318664550781,0.0,0.0,0.000101211706351,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319580078125,0.0,0.0,7.475464371964335e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1318664550781,0.0,0.0,0.0001012116699712,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1315002441406,0.0,0.0,0.0004801042377948,286.28668212890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1692810058594,293.1499938964844,287.1236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024077180773,8.679217344820245e-09,0.0010240685660392,-0.0217886455357074,0.0,0.0,0.0,-0.0091154873371124,60.0,8.175326347351074,-0.0,-7.150278946710388e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387634277344,0.0,0.0,9.59128374233842e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1388854980469,0.0,0.0,0.0001010008782031,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13897705078125,0.0,0.0,7.45989236747846e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1388854980469,0.0,0.0,0.0001010008418234,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385498046875,0.0,0.0,0.0004791041719727,286.2938842773437,294.1499938964844,293.1499938964844,291.6635437011719,293.1689147949219,293.1499938964844,287.1299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021942240186,8.429771547469045e-09,0.0010219337418675,-0.0211354289203882,0.0,0.0,0.0,-0.0089918179437518,60.0,8.146373748779297,-0.0,-7.120520706394019e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387634277344,0.0,0.0,9.59128374233842e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1388854980469,0.0,0.0,0.0001010008782031,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13897705078125,0.0,0.0,7.45989236747846e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1388854980469,0.0,0.0,0.0001010008418234,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385498046875,0.0,0.0,0.0004791041719727,286.2938842773437,294.1499938964844,293.1499938964844,291.6635437011719,293.1689147949219,293.1499938964844,287.1299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021942240186,8.429771547469045e-09,0.0010219337418675,-0.0211354289203882,0.0,0.0,0.0,-0.0089918179437518,60.0,8.146373748779297,-0.0,-7.120520706394019e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
