time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18074940,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.145751953125,0.0,0.0,9.574112482368946e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1458740234375,0.0,0.0,0.0001008200561045,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.14599609375,0.0,0.0,7.446537347277626e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459045410156,0.0,0.0,0.0001008200270007,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455383300781,0.0,0.0,0.0004782464529853,286.3010559082031,294.1499938964844,293.1499938964844,291.6635437011719,293.1685791015625,293.1499938964844,287.1361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201126569882,8.215835123337456e-09,0.0010201045079156,-0.0205751750618219,0.0,0.0,0.0,-0.0088857607915997,60.0,8.119961738586426,-0.0,-7.095047749317018e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.145751953125,0.0,0.0,9.574112482368946e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1458740234375,0.0,0.0,0.0001008200561045,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.14599609375,0.0,0.0,7.446537347277626e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459045410156,0.0,0.0,0.0001008200270007,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455383300781,0.0,0.0,0.0004782464529853,286.3010559082031,294.1499938964844,293.1499938964844,291.6635437011719,293.1685791015625,293.1499938964844,287.1361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201126569882,8.215835123337456e-09,0.0010201045079156,-0.0205751750618219,0.0,0.0,0.0,-0.0088857607915997,60.0,8.119961738586426,-0.0,-7.095047749317018e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527404785156,0.0,0.0,9.559467434883118e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1528625488281,0.0,0.0,0.0001006658349069,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529541015625,0.0,0.0,7.435146108036861e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15289306640625,0.0,0.0,0.0001006658058031,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.15252685546875,0.0,0.0,0.0004775148991029,286.3081970214844,294.1499938964844,293.1499938964844,291.6635437011719,293.16827392578125,293.1499938964844,287.14227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185525752604,8.033365972437423e-09,0.0010185445426031,-0.0200973134487867,0.0,0.0,0.0,-0.008795304223895,60.0,8.09575080871582,-0.0,-7.073358432307941e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527404785156,0.0,0.0,9.559467434883118e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1528625488281,0.0,0.0,0.0001006658349069,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529541015625,0.0,0.0,7.435146108036861e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15289306640625,0.0,0.0,0.0001006658058031,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.15252685546875,0.0,0.0,0.0004775148991029,286.3081970214844,294.1499938964844,293.1499938964844,291.6635437011719,293.16827392578125,293.1499938964844,287.14227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185525752604,8.033365972437423e-09,0.0010185445426031,-0.0200973134487867,0.0,0.0,0.0,-0.008795304223895,60.0,8.09575080871582,-0.0,-7.073358432307941e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15972900390625,0.0,0.0,9.547419904265551e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1598205566406,0.0,0.0,0.00010053897131,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1599426269531,0.0,0.0,7.425776129821315e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15985107421875,0.0,0.0,0.0001005389349302,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595153808594,0.0,0.0,0.0004769131192006,286.3153381347656,294.1499938964844,293.1499938964844,291.6635437011719,293.1679382324219,293.1499938964844,287.1484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172690963372,7.883263819508102e-09,0.0010172611800953,-0.0197042059153318,0.0,0.0,0.0,-0.0087208934128284,60.0,8.07355785369873,-0.0,-7.055540152123285e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15972900390625,0.0,0.0,9.547419904265551e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1598205566406,0.0,0.0,0.00010053897131,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1599426269531,0.0,0.0,7.425776129821315e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15985107421875,0.0,0.0,0.0001005389349302,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595153808594,0.0,0.0,0.0004769131192006,286.3153381347656,294.1499938964844,293.1499938964844,291.6635437011719,293.1679382324219,293.1499938964844,287.1484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172690963372,7.883263819508102e-09,0.0010172611800953,-0.0197042059153318,0.0,0.0,0.0,-0.0087208934128284,60.0,8.07355785369873,-0.0,-7.055540152123285e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1632080078125,0.0,0.0,9.540915198158471e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.163330078125,0.0,0.0,0.000100470475445,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634216308594,0.0,0.0,7.420717156492174e-05,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.163330078125,0.0,0.0,0.0001004704463412,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629943847656,0.0,0.0,0.0004765882040373,286.31890869140625,294.1499938964844,293.1499938964844,291.6635437011719,293.16778564453125,293.1499938964844,287.1514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016576308757,7.802224644137823e-09,0.0010165685089305,-0.0194919668138027,0.0,0.0,0.0,-0.0086807208135724,60.0,8.06219482421875,-0.0,-7.04593006162213e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.16668701171875,0.0,0.0,9.537197183817624e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.16680908203125,0.0,0.0,0.0001004313162411,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669006347656,0.0,0.0,7.417824963340536e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16680908203125,0.0,0.0,0.0001004312871373,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664733886719,0.0,0.0,0.0004764024633914,286.3224792480469,294.1499938964844,293.1499938964844,291.6635437011719,293.1676330566406,293.1499938964844,287.154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161800310015,7.755894593231005e-09,0.001016172231175,-0.0193706285208463,0.0,0.0,0.0,-0.0086577525362372,60.0,8.052431106567383,-0.0,-7.040438987360177e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.17364501953125,0.0,0.0,9.530646639177576e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737365722656,0.0,0.0,0.0001003623401629,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,7.412730337819085e-05,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737670898437,0.0,0.0,0.0001003623110591,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734313964844,0.0,0.0,0.0004760752490255,286.32958984375,294.1499938964844,293.1499938964844,291.6635437011719,293.1673278808594,293.1502990722656,287.16064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154808405786,7.674278990066341e-09,0.0010154731571674,-0.0191568750888109,0.0,0.0,0.0,-0.0086172856390476,60.0,8.034345626831055,-0.0,-7.030770632354688e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.17364501953125,0.0,0.0,9.530646639177576e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737365722656,0.0,0.0,0.0001003623401629,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,7.412730337819085e-05,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737670898437,0.0,0.0,0.0001003623110591,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734313964844,0.0,0.0,0.0004760752490255,286.32958984375,294.1499938964844,293.1499938964844,291.6635437011719,293.1673278808594,293.1502990722656,287.16064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154808405786,7.674278990066341e-09,0.0010154731571674,-0.0191568750888109,0.0,0.0,0.0,-0.0086172856390476,60.0,8.034345626831055,-0.0,-7.030770632354688e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1789245605469,0.0,0.0,9.527405200060456e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1790466308594,0.0,0.0,0.0001003282013698,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1791381835937,0.0,0.0,7.410208490910009e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1790466308594,0.0,0.0,0.000100328172266,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1787109375,0.0,0.0,0.0004759133444167,286.3349609375,294.1499938964844,293.1499938964844,291.6635437011719,293.1671142578125,293.1502380371094,287.165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151355527341,7.633889964608898e-09,0.0010151279857382,-0.0190510936081409,0.0,0.0,0.0,-0.0085972640663385,60.0,8.021095275878906,-0.0,-7.025988679743024e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806030273437,0.0,0.0,9.526422945782542e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806945800781,0.0,0.0,0.000100317862234,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1808166503906,0.0,0.0,7.409444515360519e-05,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,286.18072509765625,0.0,0.0,0.0001003178258542,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1803894042969,0.0,0.0,0.0004758642753586,286.336669921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1670837402344,293.1507263183594,287.166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150305461138,7.62164997780701e-09,0.0010150229791179,-0.0190190356224775,0.0,0.0,0.0,-0.0085911937057971,60.0,8.018226623535156,-0.0,-7.024539883104809e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1875305175781,0.0,0.0,9.524117922410368e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1876525878906,0.0,0.0,0.0001002935823635,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.187744140625,0.0,0.0,7.407651719404384e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1876525878906,0.0,0.0,0.0001002935532596,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1873474121094,0.0,0.0,0.0004757491406053,286.34375,294.1499938964844,293.15240478515625,291.6650390625,293.1668395996094,293.15142822265625,287.1728210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147871216759,7.592930728606007e-09,0.0010147795546799,-0.0189438164234161,0.0,0.0,0.0,-0.0085769677534699,60.0,8.004266738891602,-0.0,-7.021140646656931e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1875305175781,0.0,0.0,9.524117922410368e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1876525878906,0.0,0.0,0.0001002935823635,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.187744140625,0.0,0.0,7.407651719404384e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1876525878906,0.0,0.0,0.0001002935532596,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1873474121094,0.0,0.0,0.0004757491406053,286.34375,294.1499938964844,293.15240478515625,291.6650390625,293.1668395996094,293.15142822265625,287.1728210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147871216759,7.592930728606007e-09,0.0010147795546799,-0.0189438164234161,0.0,0.0,0.0,-0.0085769677534699,60.0,8.004266738891602,-0.0,-7.021140646656931e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944580078125,0.0,0.0,9.518953447695822e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.194580078125,0.0,0.0,0.0001002392018563,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1946716308594,0.0,0.0,7.403634663205594e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1946105957031,0.0,0.0,0.0001002391727524,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942749023437,0.0,0.0,0.0004754911642521,286.350830078125,294.1499938964844,293.1594543457031,291.66943359375,293.1668701171875,293.1551513671875,287.1788635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142349638044,7.528583090277152e-09,0.0010142273968085,-0.0187752861529588,0.0,0.0,0.0,-0.0085450578480958,60.0,7.995904445648193,-0.0,-7.013527891785999e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944580078125,0.0,0.0,9.518953447695822e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.194580078125,0.0,0.0,0.0001002392018563,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1946716308594,0.0,0.0,7.403634663205594e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1946105957031,0.0,0.0,0.0001002391727524,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942749023437,0.0,0.0,0.0004754911642521,286.350830078125,294.1499938964844,293.1594543457031,291.66943359375,293.1668701171875,293.1551513671875,287.1788635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142349638044,7.528583090277152e-09,0.0010142273968085,-0.0187752861529588,0.0,0.0,0.0,-0.0085450578480958,60.0,7.995904445648193,-0.0,-7.013527891785999e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19793701171875,0.0,0.0,9.51658294070512e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19805908203125,0.0,0.0,0.0001002142453216,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981506347656,0.0,0.0,7.401791663141921e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19805908203125,0.0,0.0,0.0001002142162178,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.19775390625,0.0,0.0,0.0004753727698698,286.3543701171875,294.1499938964844,293.1646423339844,291.6726989746094,293.1668701171875,293.1568908691406,287.181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139829246327,7.499055598714222e-09,0.0010139754740521,-0.0186979509890079,0.0,0.0,0.0,-0.0085304230451583,60.0,7.991429805755615,-0.0,-7.010036284782474e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.201416015625,0.0,0.0,9.512983524473384e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015075683594,0.0,0.0,0.0001001763375825,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015991210937,0.0,0.0,7.398991874651983e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015380859375,0.0,0.0,0.0001001763084786,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2012023925781,0.0,0.0,0.0004751929664053,286.35791015625,294.1499938964844,293.1708984375,291.6766052246094,293.1670227050781,293.15997314453125,287.1849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135982884094,7.454207917589883e-09,0.0010135908378288,-0.0185804888606071,0.0,0.0,0.0,-0.0085081839933991,60.0,7.988949298858643,-0.0,-7.004734214888232e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20831298828125,0.0,0.0,9.505227353656664e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084350585937,0.0,0.0,0.0001000946576823,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2085266113281,0.0,0.0,7.392958650598302e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084350585937,0.0,0.0,0.0001000946285785,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2081298828125,0.0,0.0,0.0004748055071104,286.3649597167969,294.1499938964844,293.1864929199219,291.68634033203125,293.1673889160156,293.1670227050781,287.19091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127743007615,7.357566556009942e-09,0.0010127669665962,-0.0183273702859878,0.0,0.0,0.0,-0.0084602879360318,60.0,7.985048770904541,-0.0,-6.99331508258183e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20831298828125,0.0,0.0,9.505227353656664e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084350585937,0.0,0.0,0.0001000946576823,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2085266113281,0.0,0.0,7.392958650598302e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084350585937,0.0,0.0,0.0001000946285785,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2081298828125,0.0,0.0,0.0004748055071104,286.3649597167969,294.1499938964844,293.1864929199219,291.68634033203125,293.1673889160156,293.1670227050781,287.19091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127743007615,7.357566556009942e-09,0.0010127669665962,-0.0183273702859878,0.0,0.0,0.0,-0.0084602879360318,60.0,7.985048770904541,-0.0,-6.99331508258183e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152099609375,0.0,0.0,9.494372352492064e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.21533203125,0.0,0.0,9.99803451122716e-05,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2154235839844,0.0,0.0,7.384516356978565e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21533203125,0.0,0.0,9.998031600844116e-05,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21502685546875,0.0,0.0,0.000474263302749,286.3719787597656,294.1499938964844,293.2060241699219,291.69854736328125,293.1685485839844,293.1789855957031,287.1968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116159683093,7.222320075328524e-09,0.0010116087505593,-0.0179731342941522,0.0,0.0,0.0,-0.0083932308480143,60.0,7.986991882324219,-0.0,-6.977351318937508e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152099609375,0.0,0.0,9.494372352492064e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.21533203125,0.0,0.0,9.99803451122716e-05,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2154235839844,0.0,0.0,7.384516356978565e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21533203125,0.0,0.0,9.998031600844116e-05,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21502685546875,0.0,0.0,0.000474263302749,286.3719787597656,294.1499938964844,293.2060241699219,291.69854736328125,293.1685485839844,293.1789855957031,287.1968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116159683093,7.222320075328524e-09,0.0010116087505593,-0.0179731342941522,0.0,0.0,0.0,-0.0083932308480143,60.0,7.986991882324219,-0.0,-6.977351318937508e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2221069335937,0.0,0.0,9.483416215516628e-05,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2221984863281,0.0,0.0,9.986497752834111e-05,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222900390625,0.0,0.0,7.375994755420834e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22222900390625,0.0,0.0,9.986494842451066e-05,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.221923828125,0.0,0.0,0.0004737160052172,286.37896728515625,294.1499938964844,293.22918701171875,291.7130126953125,293.1698608398437,293.1922302246094,287.202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104515822604,7.085820374896912e-09,0.0010104444809257,-0.0176156070083379,0.0,0.0,0.0,-0.0083255777135491,60.0,7.989729881286621,-0.0,-6.961257525972543e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2221069335937,0.0,0.0,9.483416215516628e-05,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2221984863281,0.0,0.0,9.986497752834111e-05,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222900390625,0.0,0.0,7.375994755420834e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22222900390625,0.0,0.0,9.986494842451066e-05,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.221923828125,0.0,0.0,0.0004737160052172,286.37896728515625,294.1499938964844,293.22918701171875,291.7130126953125,293.1698608398437,293.1922302246094,287.202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104515822604,7.085820374896912e-09,0.0010104444809257,-0.0176156070083379,0.0,0.0,0.0,-0.0083255777135491,60.0,7.989729881286621,-0.0,-6.961257525972543e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22900390625,0.0,0.0,9.470929217059164e-05,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2290954589844,0.0,0.0,9.97334864223376e-05,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.22918701171875,0.0,0.0,7.366282807197422e-05,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2290954589844,0.0,0.0,9.973345731850712e-05,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2287902832031,0.0,0.0,0.0004730922810267,286.385986328125,294.1499938964844,293.2557983398437,291.7296447753906,293.1714172363281,293.2073059082031,287.2088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091197909787,6.930247042902238e-09,0.0010091128060594,-0.0172081161290407,0.0,0.0,0.0,-0.008248446509242,60.0,7.994385242462158,-0.0,-6.942937602616439e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22900390625,0.0,0.0,9.470929217059164e-05,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2290954589844,0.0,0.0,9.97334864223376e-05,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.22918701171875,0.0,0.0,7.366282807197422e-05,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2290954589844,0.0,0.0,9.973345731850712e-05,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2287902832031,0.0,0.0,0.0004730922810267,286.385986328125,294.1499938964844,293.2557983398437,291.7296447753906,293.1714172363281,293.2073059082031,287.2088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091197909787,6.930247042902238e-09,0.0010091128060594,-0.0172081161290407,0.0,0.0,0.0,-0.008248446509242,60.0,7.994385242462158,-0.0,-6.942937602616439e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.232421875,0.0,0.0,9.463563765166327e-05,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325134277344,0.0,0.0,9.965591743821278e-05,298.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23260498046875,0.0,0.0,7.360553718172014e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325439453125,0.0,0.0,9.965588833438233e-05,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23223876953125,0.0,0.0,0.0004727243504021,286.38946533203125,294.1499938964844,293.27032470703125,291.7387084960937,293.17254638671875,293.21612548828125,287.2118530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083344532176,6.838476451775932e-09,0.0010083275847136,-0.0169677380472421,0.0,0.0,0.0,-0.0082029495388269,60.0,7.998788356781006,-0.0,-6.932142326832037e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23583984375,0.0,0.0,9.456434054300188e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359619140625,0.0,0.0,9.958083683159202e-05,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2360534667969,0.0,0.0,7.355008710874245e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359619140625,0.0,0.0,9.958080772776157e-05,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23565673828125,0.0,0.0,0.0004723682068288,286.3929443359375,294.1499938964844,293.2855834960937,291.7482604980469,293.1737365722656,293.2259216308594,287.2148132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075729805976,6.749641734415945e-09,0.0010075662285089,-0.0167350489646196,0.0,0.0,0.0,-0.0081589017063379,60.0,8.003520965576172,-0.0,-6.921700901330041e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427062988281,0.0,0.0,9.441584552405402e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427978515625,0.0,0.0,9.94244692265056e-05,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2428894042969,0.0,0.0,7.34345885575749e-05,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427978515625,0.0,0.0,9.942444012267516e-05,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425231933594,0.0,0.0,0.0004716264666058,286.39990234375,294.1499938964844,293.3182983398437,291.7687072753906,293.1765441894531,293.2473449707031,287.22076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059917112812,6.5646394986629275e-09,0.0010059851920232,-0.0162504501640796,0.0,0.0,0.0,-0.0080671915784478,60.0,8.01511001586914,-0.0,-6.899980320440592e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427062988281,0.0,0.0,9.441584552405402e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427978515625,0.0,0.0,9.94244692265056e-05,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2428894042969,0.0,0.0,7.34345885575749e-05,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427978515625,0.0,0.0,9.942444012267516e-05,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425231933594,0.0,0.0,0.0004716264666058,286.39990234375,294.1499938964844,293.3182983398437,291.7687072753906,293.1765441894531,293.2473449707031,287.22076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059917112812,6.5646394986629275e-09,0.0010059851920232,-0.0162504501640796,0.0,0.0,0.0,-0.0080671915784478,60.0,8.01511001586914,-0.0,-6.899980320440592e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484130859375,0.0,0.0,9.428734483662991e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2485046386719,0.0,0.0,9.928915096679702e-05,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24859619140625,0.0,0.0,7.333464600378647e-05,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24853515625,0.0,0.0,9.928912186296655e-05,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24822998046875,0.0,0.0,0.000470984581625,286.4057006835937,294.1499938964844,293.3478698730469,291.7872009277344,293.1797790527344,293.2680969238281,287.2257385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046225506812,6.404536456727783e-09,0.0010046161478385,-0.0158310662955045,0.0,0.0,0.0,-0.0079878224059939,60.0,8.028241157531738,-0.0,-6.881210623532752e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24951171875,0.0,0.0,9.426287579117344e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496032714844,0.0,0.0,9.92633795249276e-05,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24969482421875,0.0,0.0,7.331561209866777e-05,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496337890625,0.0,0.0,9.926335769705474e-05,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.24932861328125,0.0,0.0,0.0004708623455371,286.4068298339844,294.1499938964844,293.35369873046875,291.79083251953125,293.1803894042969,293.2720642089844,287.2266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043618967756,6.374050620649996e-09,0.0010043554939329,-0.0157512072473764,0.0,0.0,0.0,-0.007972708903253,60.0,8.030742645263672,-0.0,-6.877639435742823e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563171386719,0.0,0.0,9.410858183400704e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2564392089844,0.0,0.0,9.910090739140288e-05,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.25653076171875,0.0,0.0,7.319560972973704e-05,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2564392089844,0.0,0.0,9.91008782875724e-05,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.25616455078125,0.0,0.0,0.0004700916470028,286.41375732421875,294.1499938964844,293.3915405273437,291.8144836425781,293.1842346191406,293.29638671875,287.2325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027177631855,6.1818195007390395e-09,0.0010027115931734,-0.0152476523071527,0.0,0.0,0.0,-0.0078774113208055,60.0,8.04629898071289,-0.0,-6.855142942185921e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563171386719,0.0,0.0,9.410858183400704e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2564392089844,0.0,0.0,9.910090739140288e-05,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.25653076171875,0.0,0.0,7.319560972973704e-05,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2564392089844,0.0,0.0,9.91008782875724e-05,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.25616455078125,0.0,0.0,0.0004700916470028,286.41375732421875,294.1499938964844,293.3915405273437,291.8144836425781,293.1842346191406,293.29638671875,287.2325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027177631855,6.1818195007390395e-09,0.0010027115931734,-0.0152476523071527,0.0,0.0,0.0,-0.0078774113208055,60.0,8.04629898071289,-0.0,-6.855142942185921e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2631225585937,0.0,0.0,9.396803943673147e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632141113281,0.0,0.0,9.895289986161516e-05,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633056640625,0.0,0.0,7.308628846658394e-05,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.26324462890625,0.0,0.0,9.895287803374232e-05,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.262939453125,0.0,0.0,0.0004693895753007,286.4206237792969,294.1499938964844,293.4316101074219,291.83953857421875,293.18902587890625,293.32476806640625,287.2384948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012200800701,6.00671112849227e-09,0.0010012141428887,-0.0147889396175742,0.0,0.0,0.0,-0.007790601812303,60.0,8.066763877868652,-0.0,-6.834682153566973e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2631225585937,0.0,0.0,9.396803943673147e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632141113281,0.0,0.0,9.895289986161516e-05,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633056640625,0.0,0.0,7.308628846658394e-05,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.26324462890625,0.0,0.0,9.895287803374232e-05,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.262939453125,0.0,0.0,0.0004693895753007,286.4206237792969,294.1499938964844,293.4316101074219,291.83953857421875,293.18902587890625,293.32476806640625,287.2384948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012200800701,6.00671112849227e-09,0.0010012141428887,-0.0147889396175742,0.0,0.0,0.0,-0.007790601812303,60.0,8.066763877868652,-0.0,-6.834682153566973e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2665100097656,0.0,0.0,9.389414481120184e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666320800781,0.0,0.0,9.887509077088907e-05,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666931152344,0.0,0.0,7.302882295334712e-05,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666320800781,0.0,0.0,9.887506166705862e-05,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.266357421875,0.0,0.0,0.0004690204805228,286.424072265625,294.1499938964844,293.4523620605469,291.8525085449219,293.19146728515625,293.3385009765625,287.241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004347423091,5.914652323468772e-09,0.0010004288051277,-0.0145477773621678,0.0,0.0,0.0,-0.0077449735254049,60.0,8.077047348022461,-0.0,-6.823937326316809e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698974609375,0.0,0.0,9.383601718582212e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699890136719,0.0,0.0,9.881387813948096e-05,298.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.27008056640625,0.0,0.0,7.298361015273258e-05,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27001953125,0.0,0.0,9.881384903565048e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2697448730469,0.0,0.0,0.0004687301116064,286.4275207519531,294.1499938964844,293.4736022949219,291.86578369140625,293.19451904296875,293.3543701171875,287.244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998135501518,5.842226702412745e-09,0.0009998077293857,-0.0143580492585897,0.0,0.0,0.0,-0.0077090607956051,60.0,8.090078353881836,-0.0,-6.815490394274093e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27667236328125,0.0,0.0,9.371266060043126e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767639160156,0.0,0.0,9.868398046819492e-05,298.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.27685546875,0.0,0.0,7.288766937563196e-05,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767944335937,0.0,0.0,9.868395864032208e-05,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2765197753906,0.0,0.0,0.0004681139253079,286.43438720703125,294.1499938964844,293.5173034667969,291.89312744140625,293.200439453125,293.3850402832031,287.2502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984989883378,5.688543858184403e-09,0.000998493283987,-0.0139554478228092,0.0,0.0,0.0,-0.0076328716240823,60.0,8.115119934082031,-0.0,-6.797583296247467e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
