time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18077280,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27667236328125,0.0,0.0,9.371266060043126e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767639160156,0.0,0.0,9.868398046819492e-05,298.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.27685546875,0.0,0.0,7.288766937563196e-05,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767944335937,0.0,0.0,9.868395864032208e-05,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2765197753906,0.0,0.0,0.0004681139253079,286.43438720703125,294.1499938964844,293.5173034667969,291.89312744140625,293.200439453125,293.3850402832031,287.2502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984989883378,5.688543858184403e-09,0.000998493283987,-0.0139554478228092,0.0,0.0,0.0,-0.0076328716240823,60.0,8.115119934082031,-0.0,-6.797583296247467e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.283447265625,0.0,0.0,9.361236880067736e-05,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2835388183594,0.0,0.0,9.857836266746745e-05,298.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2836303710937,0.0,0.0,7.280965655809268e-05,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2835693359375,0.0,0.0,9.85783408395946e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28326416015625,0.0,0.0,0.0004676129319705,286.44122314453125,294.1499938964844,293.5625,291.9213562011719,293.2069702148437,293.4173278808594,287.25616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997430528514,5.563583815870743e-09,0.0009974249405786,-0.0136280860751867,0.0,0.0,0.0,-0.0075709247030317,60.0,8.143510818481445,-0.0,-6.783040618074665e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.283447265625,0.0,0.0,9.361236880067736e-05,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2835388183594,0.0,0.0,9.857836266746745e-05,298.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2836303710937,0.0,0.0,7.280965655809268e-05,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2835693359375,0.0,0.0,9.85783408395946e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28326416015625,0.0,0.0,0.0004676129319705,286.44122314453125,294.1499938964844,293.5625,291.9213562011719,293.2069702148437,293.4173278808594,287.25616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997430528514,5.563583815870743e-09,0.0009974249405786,-0.0136280860751867,0.0,0.0,0.0,-0.0075709247030317,60.0,8.143510818481445,-0.0,-6.783040618074665e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2901916503906,0.0,0.0,9.356187365483493e-05,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.290283203125,0.0,0.0,9.8525189969223e-05,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2903747558594,0.0,0.0,7.277038821484894e-05,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2903137207031,0.0,0.0,9.852516814135016e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2900390625,0.0,0.0,0.0004673607181757,286.44805908203125,294.1499938964844,293.6089172363281,291.95037841796875,293.2145690917969,293.45391845703125,287.2620544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968922240659,5.500674138403383e-09,0.0009968866361305,-0.0134632783010602,0.0,0.0,0.0,-0.0075397361069917,60.0,8.177874565124512,-0.0,-6.775724870067279e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2901916503906,0.0,0.0,9.356187365483493e-05,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.290283203125,0.0,0.0,9.8525189969223e-05,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2903747558594,0.0,0.0,7.277038821484894e-05,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2903137207031,0.0,0.0,9.852516814135016e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2900390625,0.0,0.0,0.0004673607181757,286.44805908203125,294.1499938964844,293.6089172363281,291.95037841796875,293.2145690917969,293.45391845703125,287.2620544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968922240659,5.500674138403383e-09,0.0009968866361305,-0.0134632783010602,0.0,0.0,0.0,-0.0075397361069917,60.0,8.177874565124512,-0.0,-6.775724870067279e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969665527344,0.0,0.0,9.355119982501492e-05,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.29705810546875,0.0,0.0,9.85139558906667e-05,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.297119140625,0.0,0.0,7.276208634721115e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29705810546875,0.0,0.0,9.851392678683624e-05,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967834472656,0.0,0.0,0.0004673073999583,286.45489501953125,294.1499938964844,293.6562805175781,291.98004150390625,293.2228698730469,293.491943359375,287.2679138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967789519578,5.487376775192843e-09,0.0009967734804376,-0.0134284421801567,0.0,0.0,0.0,-0.007533146534115,60.0,8.21641731262207,-0.0,-6.774179439617002e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969665527344,0.0,0.0,9.355119982501492e-05,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.29705810546875,0.0,0.0,9.85139558906667e-05,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.297119140625,0.0,0.0,7.276208634721115e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29705810546875,0.0,0.0,9.851392678683624e-05,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967834472656,0.0,0.0,0.0004673073999583,286.45489501953125,294.1499938964844,293.6562805175781,291.98004150390625,293.2228698730469,293.491943359375,287.2679138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967789519578,5.487376775192843e-09,0.0009967734804376,-0.0134284421801567,0.0,0.0,0.0,-0.007533146534115,60.0,8.21641731262207,-0.0,-6.774179439617002e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3003234863281,0.0,0.0,9.35405769268982e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3004150390625,0.0,0.0,9.850275819189848e-05,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3005065917969,0.0,0.0,7.275382085936144e-05,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3004455566406,0.0,0.0,9.850273636402562e-05,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3001708984375,0.0,0.0,0.0004672543145716,286.45831298828125,294.1499938964844,293.6802673339844,291.9950561523437,293.2271728515625,293.51153564453125,287.2708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966653306037,5.474135367222743e-09,0.0009966598590835,-0.0133937522768974,0.0,0.0,0.0,-0.0075265802443027,60.0,8.23630142211914,-0.0,-6.772640404051344e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3037109375,0.0,0.0,9.354900248581544e-05,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038024902344,0.0,0.0,9.851163486018776e-05,298.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038635253906,0.0,0.0,7.276037649717182e-05,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038024902344,0.0,0.0,9.851161303231493e-05,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30352783203125,0.0,0.0,0.0004672964278142,286.46173095703125,294.1499938964844,293.70440673828125,292.0101623535156,293.2314453125,293.53076171875,287.2738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967556688934,5.484636744768068e-09,0.000996750080958,-0.0134212635457515,0.0,0.0,0.0,-0.0075317882001399,60.0,8.256024360656738,-0.0,-6.77386111647138e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3104553222656,0.0,0.0,9.366725134896114e-05,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.310546875,0.0,0.0,9.86361555987969e-05,298.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3106384277344,0.0,0.0,7.28523446014151e-05,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.310546875,0.0,0.0,9.863613377092406e-05,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.310302734375,0.0,0.0,0.0004678870900534,286.4685363769531,294.1499938964844,293.75299072265625,292.0406188964844,293.24072265625,293.572021484375,287.2796936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980142349377,5.631954902440839e-09,0.0009980086470022,-0.013807201758027,0.0,0.0,0.0,-0.0076048146001994,60.0,8.303173065185547,-0.0,-6.790995854544235e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3104553222656,0.0,0.0,9.366725134896114e-05,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.310546875,0.0,0.0,9.86361555987969e-05,298.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3106384277344,0.0,0.0,7.28523446014151e-05,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.310546875,0.0,0.0,9.863613377092406e-05,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.310302734375,0.0,0.0,0.0004678870900534,286.4685363769531,294.1499938964844,293.75299072265625,292.0406188964844,293.24072265625,293.572021484375,287.2796936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980142349377,5.631954902440839e-09,0.0009980086470022,-0.013807201758027,0.0,0.0,0.0,-0.0076048146001994,60.0,8.303173065185547,-0.0,-6.790995854544235e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3166809082031,0.0,0.0,9.386233432451264e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167724609375,0.0,0.0,9.884159226203336e-05,298.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168334960937,0.0,0.0,7.300407742150128e-05,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167724609375,0.0,0.0,9.884156315820292e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3165283203125,0.0,0.0,0.0004688616027124,286.4748229980469,294.1499938964844,293.7979431152344,292.0687866210937,293.2497863769531,293.6128845214844,287.2850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000092132017,5.875006703348617e-09,0.0010000861948356,-0.0144439237192273,0.0,0.0,0.0,-0.0077253021299839,60.0,8.353466987609863,-0.0,-6.819313114192482e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172302246094,0.0,0.0,9.38902740017511e-05,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173217773437,0.0,0.0,9.887100895866752e-05,298.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173828125,0.0,0.0,7.302580343093723e-05,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173217773437,0.0,0.0,9.887098713079467e-05,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.31707763671875,0.0,0.0,0.0004690011555794,286.4753723144531,294.1499938964844,293.8018493652344,292.0712585449219,293.25067138671875,293.6169128417969,287.2855529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003898059949,5.909813083349036e-09,0.0010003838688135,-0.0145351039245724,0.0,0.0,0.0,-0.007742557208985,60.0,8.358851432800293,-0.0,-6.823373155384618e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3240051269531,0.0,0.0,9.42102342378348e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3240966796875,0.0,0.0,9.920794400386512e-05,298.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3241882324219,0.0,0.0,7.327466300921515e-05,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3240966796875,0.0,0.0,9.920792217599228e-05,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238525390625,0.0,0.0,0.0004705994215328,286.48223876953125,294.1499938964844,293.8507080078125,292.1019287109375,293.2613220214844,293.6653747558594,287.2914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037991451099,6.3084466539464765e-09,0.0010037928586825,-0.0155793596059083,0.0,0.0,0.0,-0.0079401787370443,60.0,8.422577857971191,-0.0,-6.869957758226519e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3240051269531,0.0,0.0,9.42102342378348e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3240966796875,0.0,0.0,9.920794400386512e-05,298.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3241882324219,0.0,0.0,7.327466300921515e-05,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3240966796875,0.0,0.0,9.920792217599228e-05,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238525390625,0.0,0.0,0.0004705994215328,286.48223876953125,294.1499938964844,293.8507080078125,292.1019287109375,293.2613220214844,293.6653747558594,287.2914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037991451099,6.3084466539464765e-09,0.0010037928586825,-0.0155793596059083,0.0,0.0,0.0,-0.0079401787370443,60.0,8.422577857971191,-0.0,-6.869957758226519e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3308410644531,0.0,0.0,9.465326729696244e-05,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309020996094,0.0,0.0,9.967447840608656e-05,298.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309936523437,0.0,0.0,7.361924508586526e-05,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309326171875,0.0,0.0,9.967445657821372e-05,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3306884765625,0.0,0.0,0.0004728124476969,286.4891052246094,294.1499938964844,293.8992919921875,292.13250732421875,293.2728881835937,293.7185363769531,287.2973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085193207487,6.8604140146533155e-09,0.0010085124522447,-0.017025202512741,0.0,0.0,0.0,-0.0082138106226921,60.0,8.496990203857422,-0.0,-6.934723018048319e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3308410644531,0.0,0.0,9.465326729696244e-05,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309020996094,0.0,0.0,9.967447840608656e-05,298.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309936523437,0.0,0.0,7.361924508586526e-05,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309326171875,0.0,0.0,9.967445657821372e-05,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3306884765625,0.0,0.0,0.0004728124476969,286.4891052246094,294.1499938964844,293.8992919921875,292.13250732421875,293.2728881835937,293.7185363769531,287.2973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085193207487,6.8604140146533155e-09,0.0010085124522447,-0.017025202512741,0.0,0.0,0.0,-0.0082138106226921,60.0,8.496990203857422,-0.0,-6.934723018048319e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3342590332031,0.0,0.0,9.488745126873256e-05,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343505859375,0.0,0.0,9.99210897134617e-05,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3344116210937,0.0,0.0,7.380139140877873e-05,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343505859375,0.0,0.0,9.992106788558884e-05,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341064453125,0.0,0.0,0.0004739822761621,286.4925842285156,294.1499938964844,293.9234313964844,292.147705078125,293.2789001464844,293.7458190917969,287.30029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110163129866,7.1521895073090044e-09,0.0010110092116519,-0.0177894476801157,0.0,0.0,0.0,-0.0083584655076265,60.0,8.536243438720703,-0.0,-6.96908060149326e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3376770019531,0.0,0.0,9.515205601928756e-05,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3377685546875,0.0,0.0,0.0001001997297862,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3378295898437,0.0,0.0,7.40071918698959e-05,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3377685546875,0.0,0.0,0.0001001997006824,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3375244140625,0.0,0.0,0.0004753040266223,286.4960327148437,294.1499938964844,293.9474182128906,292.162841796875,293.284912109375,293.77349853515625,287.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138342622667,7.481854247259891e-09,0.0010138268116861,-0.0186528991907835,0.0,0.0,0.0,-0.008521887473762,60.0,8.576172828674316,-0.0,-7.008002000929991e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3445739746094,0.0,0.0,9.580946061760189e-05,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446655273437,0.0,0.0,0.0001008920080494,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3447265625,0.0,0.0,7.451850979123265e-05,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446655273437,0.0,0.0,0.0001008919862215,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34442138671875,0.0,0.0,0.0004785878991242,286.50299072265625,294.1499938964844,293.99481201171875,292.1927490234375,293.2979431152344,293.831787109375,287.30914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208385065197,8.300919063231051e-09,0.0010208302410319,-0.0207979977130889,0.0,0.0,0.0,-0.0089279310777783,60.0,8.668089866638184,-0.0,-7.105173693844338e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3445739746094,0.0,0.0,9.580946061760189e-05,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446655273437,0.0,0.0,0.0001008920080494,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3447265625,0.0,0.0,7.451850979123265e-05,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446655273437,0.0,0.0,0.0001008919862215,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34442138671875,0.0,0.0,0.0004785878991242,286.50299072265625,294.1499938964844,293.99481201171875,292.1927490234375,293.2979431152344,293.831787109375,287.30914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208385065197,8.300919063231051e-09,0.0010208302410319,-0.0207979977130889,0.0,0.0,0.0,-0.0089279310777783,60.0,8.668089866638184,-0.0,-7.105173693844338e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515319824219,0.0,0.0,9.654097812017426e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.35162353515625,0.0,0.0,0.0001016623282339,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3516845703125,0.0,0.0,7.508746057283133e-05,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.35162353515625,0.0,0.0,0.000101662306406,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35137939453125,0.0,0.0,0.0004822419723495,286.510009765625,294.1499938964844,294.04119873046875,292.22216796875,293.31182861328125,293.8910217285156,287.3150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286323959007,9.212319795892654e-09,0.0010286231990903,-0.0231845825910568,0.0,0.0,0.0,-0.0093797501176595,60.0,8.76742935180664,-0.0,-7.214084973838909e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515319824219,0.0,0.0,9.654097812017426e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.35162353515625,0.0,0.0,0.0001016623282339,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3516845703125,0.0,0.0,7.508746057283133e-05,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.35162353515625,0.0,0.0,0.000101662306406,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35137939453125,0.0,0.0,0.0004822419723495,286.510009765625,294.1499938964844,294.04119873046875,292.22216796875,293.31182861328125,293.8910217285156,287.3150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286323959007,9.212319795892654e-09,0.0010286231990903,-0.0231845825910568,0.0,0.0,0.0,-0.0093797501176595,60.0,8.76742935180664,-0.0,-7.214084973838909e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35858154296875,0.0,0.0,9.73366913967766e-05,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.358642578125,0.0,0.0,0.0001025002493406,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587341308594,0.0,0.0,7.570635352749377e-05,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3586730957031,0.0,0.0,0.0001025002275127,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3584289550781,0.0,0.0,0.0004862167115788,286.51708984375,294.1499938964844,294.0863952636719,292.2509155273437,293.32647705078125,293.9499816894531,287.321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371112730354,1.0203716982459813e-08,0.0010371011449024,-0.0257802028208971,0.0,0.0,0.0,-0.0098712304607033,60.0,8.872955322265625,-0.0,-7.333494522754337e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35858154296875,0.0,0.0,9.73366913967766e-05,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.358642578125,0.0,0.0,0.0001025002493406,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587341308594,0.0,0.0,7.570635352749377e-05,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3586730957031,0.0,0.0,0.0001025002275127,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3584289550781,0.0,0.0,0.0004862167115788,286.51708984375,294.1499938964844,294.0863952636719,292.2509155273437,293.32647705078125,293.9499816894531,287.321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371112730354,1.0203716982459813e-08,0.0010371011449024,-0.0257802028208971,0.0,0.0,0.0,-0.0098712304607033,60.0,8.872955322265625,-0.0,-7.333494522754337e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656616210937,0.0,0.0,9.818219405133276e-05,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.36572265625,0.0,0.0,0.0001033906082739,298.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658142089844,0.0,0.0,7.636396185262129e-05,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3657531738281,0.0,0.0,0.000103390586446,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3655090332031,0.0,0.0,0.0004904401721432,286.5242004394531,294.1499938964844,294.1300964355469,292.2788391113281,293.3417358398437,294.0079650878906,287.3270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461191413924,1.125715431982144e-08,0.0010461079655215,-0.028537692502141,0.0,0.0,0.0,-0.0103934602811932,60.0,8.982354164123535,-0.0,-7.461450479695486e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656616210937,0.0,0.0,9.818219405133276e-05,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.36572265625,0.0,0.0,0.0001033906082739,298.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658142089844,0.0,0.0,7.636396185262129e-05,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3657531738281,0.0,0.0,0.000103390586446,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3655090332031,0.0,0.0,0.0004904401721432,286.5242004394531,294.1499938964844,294.1300964355469,292.2788391113281,293.3417358398437,294.0079650878906,287.3270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461191413924,1.125715431982144e-08,0.0010461079655215,-0.028537692502141,0.0,0.0,0.0,-0.0103934602811932,60.0,8.982354164123535,-0.0,-7.461450479695486e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36920166015625,0.0,0.0,9.862017031991854e-05,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692626953125,0.0,0.0,0.0001038518166751,298.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3693542480469,0.0,0.0,7.670461491215974e-05,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692932128906,0.0,0.0,0.0001038517948472,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690490722656,0.0,0.0,0.0004926279652863,286.5277709960937,294.1499938964844,294.1513366699219,292.2924499511719,293.349365234375,294.0375366210937,287.3300170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507861152291,1.1802852029063617e-08,0.0010507742408663,-0.0299658644944429,0.0,0.0,0.0,-0.0106639862060546,60.0,9.037802696228027,-0.0,-7.528168310955152e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3727722167969,0.0,0.0,9.907744242809712e-05,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3728332519531,0.0,0.0,0.000104333346826,298.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3729248046875,0.0,0.0,7.706027099629864e-05,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.37286376953125,0.0,0.0,0.0001043333249981,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37261962890625,0.0,0.0,0.0004949121503159,286.5313720703125,294.1499938964844,294.1720886230469,292.3058166503906,293.3572692871094,294.0649108886719,287.3330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055656815879,1.2372589175413395e-08,0.0010556443594396,-0.0314567647874355,0.0,0.0,0.0,-0.0109464209526777,60.0,9.095125198364258,-0.0,-7.598141849030071e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37994384765625,0.0,0.0,9.998060704674572e-05,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3800048828125,0.0,0.0,0.0001052844236255,298.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3800964355469,0.0,0.0,7.776272832415998e-05,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3800354003906,0.0,0.0,0.0001052844017976,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797912597656,0.0,0.0,0.0004994236514903,286.53857421875,294.1499938964844,294.212158203125,292.33172607421875,293.3734741210937,294.1187438964844,287.33905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652807541191,1.3497896134140321e-08,0.0010652672499418,-0.0344008691608905,0.0,0.0,0.0,-0.0115042859688401,60.0,9.209967613220217,-0.0,-7.737298091115008e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37994384765625,0.0,0.0,9.998060704674572e-05,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3800048828125,0.0,0.0,0.0001052844236255,298.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3800964355469,0.0,0.0,7.776272832415998e-05,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3800354003906,0.0,0.0,0.0001052844017976,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797912597656,0.0,0.0,0.0004994236514903,286.53857421875,294.1499938964844,294.212158203125,292.33172607421875,293.3734741210937,294.1187438964844,287.33905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652807541191,1.3497896134140321e-08,0.0010652672499418,-0.0344008691608905,0.0,0.0,0.0,-0.0115042859688401,60.0,9.209967613220217,-0.0,-7.737298091115008e-08,0.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3871459960937,0.0,0.050000000745058,0.0001008717008517,298.6708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.38720703125,0.0,0.050000000745058,0.0001062227893271,298.88543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3872985839844,0.0,0.050000000745058,7.845580694265664e-05,298.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3872375488281,0.0,0.050000000745058,0.0001062227674992,298.5783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3869934082031,0.0,0.050000000745058,0.000503874849528,286.5458374023437,284.95001220703125,294.25,292.3564147949219,293.38995361328125,294.1705627441406,287.3450927734375,1.0,0.0952014625072479,7.875078367192141e-10,7.875078367192141e-10,1.0,1.0,-0.0010747746564447,1.4608175114005917e-08,0.0010747599881142,-0.0373047962784767,0.0,0.0,0.0,-0.0120546938851475,60.0,9.32437515258789,-0.0,-7.875832608306156e-08,1.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3871459960937,0.0,0.050000000745058,0.0001008717008517,298.6708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.38720703125,0.0,0.050000000745058,0.0001062227893271,298.88543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3872985839844,0.0,0.050000000745058,7.845580694265664e-05,298.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3872375488281,0.0,0.050000000745058,0.0001062227674992,298.5783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3869934082031,0.0,0.050000000745058,0.000503874849528,286.5458374023437,284.95001220703125,294.25,292.3564147949219,293.38995361328125,294.1705627441406,287.3450927734375,1.0,0.0952014625072479,7.875078367192141e-10,7.875078367192141e-10,1.0,1.0,-0.0010747746564447,1.4608175114005917e-08,0.0010747599881142,-0.0373047962784767,0.0,0.0,0.0,-0.0120546938851475,60.0,9.32437515258789,-0.0,-7.875832608306156e-08,1.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.82537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0504455566406,0.6366918087005615,0.050000000745058,0.040839847177267,298.6459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.05047607421875,0.6366918087005615,0.050000000745058,0.0430063270032405,298.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.05047607421875,0.6366918087005615,0.050000000745058,0.0317643284797668,298.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0504455566406,0.6366918087005615,0.050000000745058,0.0430063270032405,298.55487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0503845214844,0.6366918087005615,0.050000000745058,0.2040034681558609,287.1694030761719,284.95001220703125,294.2683410644531,292.3685302734375,297.0127868652344,297.76715087890625,287.5503845214844,1.0,0.1095272004604339,0.0845580101013183,0.0845580101013183,1.0,1.0,-0.4357804358005523,0.0005310289561748,0.435249388217926,-0.1201371774077415,0.0,0.0,0.0,10.103557586669922,60.0,1238.02490234375,0.0,12.230428695678713,1.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.76885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.041259765625,0.63348788022995,0.050000000745058,0.0452412702143192,298.60174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.041259765625,0.63348788022995,0.050000000745058,0.0476412363350391,298.8066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.041259765625,0.63348788022995,0.050000000745058,0.035187654197216,298.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.041259765625,0.63348788022995,0.050000000745058,0.0476412363350391,298.5102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.041259765625,0.63348788022995,0.050000000745058,0.2259895205497741,288.1551818847656,284.95001220703125,294.2866516113281,292.3808288574219,297.5562438964844,298.7201843261719,288.8488464355469,1.0,0.1209374517202377,0.1691160202026367,0.1691160202026367,1.0,1.0,-0.4820291697978973,0.0173699259757995,0.4646592438220978,-0.1111329793930053,0.0,0.0,0.0,12.451742172241213,60.0,2529.37841796875,0.0,16.636262893676758,1.0,281.5701904296875,283.8805236816406,296.9162902832031,298.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.205571123742991e-21,-3.6027855618714955e-21,-3.6027855618714955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.6901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3253479003906,0.5722395181655884,0.050000000745058,0.0456735268235206,298.53045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3253479003906,0.5722395181655884,0.050000000745058,0.0480964221060276,298.7320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3253479003906,0.5722395181655884,0.050000000745058,0.0355238541960716,298.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3253479003906,0.5722395181655884,0.050000000745058,0.0480964221060276,298.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3253479003906,0.5722395181655884,0.050000000745058,0.2281487137079239,287.1439819335937,284.95001220703125,294.3233337402344,292.4059143066406,297.5267944335937,298.6884460449219,286.2691650390625,1.0,0.1404892057180404,0.3382320404052734,0.3382320404052734,1.0,1.0,-0.486661285161972,0.064887098968029,0.4217741787433624,-0.0639898926019668,1.0,1.0,0.0,19.9941635131836,60.0,11876.59375,0.0,23.14721298217773,1.0,282.3388366699219,285.8624267578125,297.46417236328125,298.66021728515625,293.1499938964844,293.1499938964844,283.1499938964844,2130.6416015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4280871450901031,1.0,0.0,0.0,0.972239911556244,0.972241759300232,6.40182804545475e-08,4.264639377593994,4.26462984085083,9.796889571589418e-06,0.0,0.0,-0.0,4592.9052734375,0.0,28.228355407714844,1895.261962890625,0.0,328.2602844238281,0.2506236732006073,1.0,0.0,3.0,1.0,0.0
18079440,298.6901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3253479003906,0.5722395181655884,0.050000000745058,0.0456735268235206,298.53045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3253479003906,0.5722395181655884,0.050000000745058,0.0480964221060276,298.7320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3253479003906,0.5722395181655884,0.050000000745058,0.0355238541960716,298.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3253479003906,0.5722395181655884,0.050000000745058,0.0480964221060276,298.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3253479003906,0.5722395181655884,0.050000000745058,0.2281487137079239,287.1439819335937,284.95001220703125,294.3233337402344,292.4059143066406,297.5267944335937,298.6884460449219,286.2691650390625,1.0,0.1404892057180404,0.3382320404052734,0.3382320404052734,1.0,1.0,-0.486661285161972,0.064887098968029,0.4217741787433624,-0.0639898926019668,1.0,1.0,0.0,19.9941635131836,60.0,11876.59375,0.0,23.14721298217773,1.0,282.3388366699219,285.8624267578125,297.46417236328125,298.66021728515625,293.1499938964844,293.1499938964844,283.1499938964844,2130.6416015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4280871450901031,1.0,0.0,0.0,0.972239911556244,0.972241759300232,6.40182804545475e-08,4.264639377593994,4.26462984085083,9.796889571589418e-06,0.0,0.0,-0.0,4592.9052734375,0.0,28.228355407714844,1895.261962890625,0.0,328.2602844238281,0.2506236732006073,1.0,0.0,3.0,1.0,0.0
18079500,298.64801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8917236328125,0.5502078533172607,0.050000000745058,0.0458110719919204,298.4913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8917236328125,0.5502078533172607,0.050000000745058,0.0482412651181221,298.6910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8917236328125,0.5502078533172607,0.050000000745058,0.0356308333575725,298.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8917236328125,0.5502078533172607,0.050000000745058,0.0482412651181221,298.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8917236328125,0.5502078533172607,0.050000000745058,0.228835791349411,285.7738342285156,284.95001220703125,294.3416748046875,292.418701171875,297.4986572265625,298.6407165527344,285.3581848144531,1.0,0.1489091217517852,0.4227900505065918,0.4227900505065918,1.0,1.0,-0.488127052783966,0.1044527366757392,0.383674293756485,-0.0245174244046211,1.0,1.0,0.0,23.67875862121582,60.0,11079.634765625,0.0,26.303016662597656,1.0,282.6856994628906,284.9432067871094,296.665283203125,297.86688232421875,293.1499938964844,293.1499938964844,283.1499938964844,3500.791259765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.512717604637146,1.0,0.0,0.0,1.2462553977966309,1.2462581396102903,1.0367988778625661e-07,4.265887260437012,4.265877723693848,9.786243026610464e-06,0.0,0.0,-0.0,3762.571044921875,0.0,59.251583099365234,1895.43212890625,0.0,547.5137329101562,0.3145778775215149,1.0,0.0,3.0,1.0,0.0
