time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079560,298.609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2272033691406,0.5332283973693848,0.050000000745058,0.0459424629807472,298.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2272033691406,0.5332283973693848,0.050000000745058,0.0483796261250972,298.6517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2272033691406,0.5332283973693848,0.050000000745058,0.0357330255210399,298.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2272033691406,0.5332283973693848,0.050000000745058,0.0483796261250972,298.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2272033691406,0.5332283973693848,0.050000000745058,0.229492112994194,285.17730712890625,284.95001220703125,294.3599853515625,292.431640625,297.2958374023437,298.5917358398437,285.0277404785156,1.0,0.1564850658178329,0.5382320284843445,0.5382320284843445,0.800000011920929,1.0,-0.4895271360874176,0.1611319780349731,0.3283951580524444,0.0320082418620586,0.9404714703559875,0.9404714703559875,0.0,27.203975677490234,60.0,10601.3876953125,0.0,29.33721160888672,1.0,282.9154663085937,284.6465148925781,295.9663391113281,297.05633544921875,293.1499938964844,293.1499938964844,283.1499938964844,5107.0830078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5284692645072937,1.0,0.0,0.0,1.4817354679107666,1.4817392826080322,1.4650062496457394e-07,4.265923500061035,4.265913486480713,9.785935617401265e-06,0.0,0.0,-0.0,3635.03369140625,0.0,100.06217956542967,1895.43701171875,0.0,602.429931640625,0.374902069568634,1.0,0.0,3.0,1.0,0.0
18079620,298.5655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.5165488123893738,0.050000000745058,0.0461059436202049,298.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.5165488123893738,0.050000000745058,0.0485517792403698,298.6048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.5165488123893738,0.050000000745058,0.0358601808547973,298.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.5165488123893738,0.050000000745058,0.0485517792403698,298.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.5165488123893738,0.050000000745058,0.2303087413311004,284.9236145019531,284.95001220703125,294.38458251953125,292.4491882324219,296.5231628417969,298.532958984375,284.88067626953125,1.0,0.1654241979122162,0.6929842829704285,0.6929842829704285,0.5318961143493652,1.0,-0.4912687838077545,0.2588150799274444,0.23245370388031,0.1293371766805648,0.8050458431243896,0.8050458431243896,0.0,31.5935173034668,60.0,10454.1533203125,0.0,33.155853271484375,1.0,283.07080078125,284.5304870605469,295.4040832519531,296.3561706542969,293.1499938964844,293.1499938964844,283.1499938964844,9809.9365234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4989018440246582,1.0,0.0,0.0,1.709172606468201,1.7091782093048096,1.949239560872229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.23388671875,0.0,164.13563537597656,1895.4371337890625,0.0,503.5652770996094,0.4333769083023071,1.0,0.0,3.0,1.0,0.0
18079680,298.5477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.5102894306182861,0.050000000745058,0.0461799539625644,298.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.5102894306182861,0.050000000745058,0.0486297123134136,298.58447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.5102894306182861,0.050000000745058,0.0359177403151989,298.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.5102894306182861,0.050000000745058,0.0486297123134136,298.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.5102894306182861,0.050000000745058,0.2306784242391586,284.8733215332031,284.95001220703125,294.39666748046875,292.4579467773437,295.8631591796875,298.50799560546875,284.8421936035156,1.0,0.1693370193243026,0.7691160440444946,0.7691160440444946,0.4000000059604645,1.0,-0.4920572638511657,0.3467658758163452,0.1452913880348205,0.2169255316257476,0.7593263983726501,0.7593263983726501,0.0,33.586822509765625,60.0,10483.5859375,0.0,34.910152435302734,1.0,283.104736328125,284.522216796875,295.2662353515625,296.1681213378906,293.1499938964844,293.1499938964844,283.1499938964844,12490.0087890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4755924046039581,1.0,0.0,0.0,1.7610554695129397,1.7610617876052856,2.0693762792234338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.954833984375,0.0,187.0336303710937,1895.4371337890625,0.0,437.446044921875,0.4473662674427032,1.0,0.0,3.0,1.0,0.0
18079740,298.5118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8012390136719,0.4981892108917236,0.050000000745058,0.0463494099676609,298.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8012390136719,0.4981892108917236,0.050000000745058,0.0488081611692905,298.53985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8012390136719,0.4981892108917236,0.050000000745058,0.0360495410859584,298.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8012390136719,0.4981892108917236,0.050000000745058,0.0488081611692905,298.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8012390136719,0.4981892108917236,0.050000000745058,0.2315248996019363,284.79833984375,284.95001220703125,294.4269104003906,292.48004150390625,294.5318603515625,298.45587158203125,284.7945251464844,1.0,0.1779205948114395,0.959643542766571,0.959643542766571,0.0699164271354675,1.0,-0.4938597977161407,0.4927821755409241,0.0010776419658213,0.3622685670852661,0.6427050232887268,0.6427050232887268,0.0,38.14458465576172,60.0,10468.232421875,-0.0,38.93780517578125,1.0,283.1390991210937,284.6147155761719,295.15826416015625,295.9672241210937,293.1499938964844,293.1499938964844,283.1499938964844,20111.203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.416450023651123,1.0,0.0,0.0,1.6634987592697144,1.663506031036377,1.8464535855855504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.804443359375,0.0,188.21681213378903,1895.4371337890625,0.0,305.61920166015625,0.4458220601081848,1.0,0.0,3.0,1.0,0.0
18079800,298.50567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986145019531,0.496103435754776,0.050000000745058,0.0463825315237045,298.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986145019531,0.496103435754776,0.050000000745058,0.0488430373370647,298.53155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986145019531,0.496103435754776,0.050000000745058,0.0360753014683723,298.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986145019531,0.496103435754776,0.050000000745058,0.0488430373370647,298.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986145019531,0.496103435754776,0.050000000745058,0.2316903471946716,284.7975158691406,284.95001220703125,294.4333190917969,292.4847412109375,294.4556579589844,298.44659423828125,284.8054504394531,1.0,0.1795287281274795,1.0,1.0,0.0,1.0,-0.4942157864570617,0.4942139089107513,1.864681735241902e-06,0.363684207201004,0.6243689060211182,0.6243689060211182,0.0,39.03135681152344,60.0,10434.2763671875,-0.0,39.72055435180664,1.0,283.14178466796875,284.65399169921875,295.1639404296875,295.95758056640625,293.1499938964844,293.1499938964844,283.1499938964844,21483.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4053000211715698,1.0,0.0,0.0,1.613686203956604,1.6136934757232666,1.7375269578678856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.719970703125,0.0,180.2742919921875,1895.4371337890625,0.0,285.0873413085937,0.4363296926021576,1.0,0.0,3.0,1.0,0.0
18079860,298.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.4885323643684387,0.050000000745058,0.0465119034051895,298.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.4885323643684387,0.050000000745058,0.0489792749285697,298.5004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.4885323643684387,0.050000000745058,0.0361759252846241,298.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.4885323643684387,0.050000000745058,0.0489792749285697,298.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.4885323643684387,0.050000000745058,0.2323365956544876,284.8793640136719,284.95001220703125,294.4606628417969,292.50506591796875,294.45672607421875,298.4130554199219,284.9188232421875,1.0,0.1856782436370849,1.0,1.0,0.0,1.0,-0.495595246553421,0.4955948889255523,3.59739942723536e-07,0.3650571405887604,0.6184362173080444,0.6184362173080444,0.0,42.49457550048828,60.0,10450.8330078125,-0.0,42.7890510559082,1.0,283.1473388671875,284.8240661621094,295.2450561523437,296.0004577636719,293.1499938964844,293.1499938964844,283.1499938964844,21082.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3669661581516266,1.0,0.0,0.0,1.4748194217681885,1.4748259782791138,1.4513463497678458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3939.74267578125,0.0,147.10728454589844,1895.4371337890625,0.0,220.87136840820312,0.4127156138420105,1.0,0.0,3.0,1.0,0.0
18079920,298.4792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.48633474111557,0.050000000745058,0.0465516522526741,298.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.48633474111557,0.050000000745058,0.0490211322903633,298.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.48633474111557,0.050000000745058,0.036206841468811,298.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.48633474111557,0.050000000745058,0.0490211322903633,298.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.48633474111557,0.050000000745058,0.2325351387262344,284.9161682128906,284.95001220703125,294.4700012207031,292.51202392578125,294.46588134765625,298.4037475585937,284.944580078125,1.0,0.1875209063291549,1.0,1.0,0.0,1.0,-0.4960187673568725,0.4960184097290039,3.594572604015412e-07,0.3655087053775787,0.6345604062080383,0.6345604062080383,0.0,43.55889129638672,48.0,10552.3779296875,-0.0,43.73539733886719,1.0,283.1481628417969,284.83892822265625,295.2929077148437,296.0502624511719,293.1499938964844,293.1499938964844,283.1499938964844,19648.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3589517474174499,1.0,0.0,0.0,1.4892231225967407,1.489229440689087,1.479833713347034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.262939453125,0.0,145.81875610351562,1895.4371337890625,0.0,208.2702789306641,0.411863774061203,1.0,0.0,3.0,1.0,0.0
18079980,298.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.4839906990528106,0.050000000745058,0.0465947352349758,298.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.4839906990528106,0.050000000745058,0.0490664988756179,298.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.4839906990528106,0.050000000745058,0.0362403504550457,298.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.4839906990528106,0.050000000745058,0.0490664988756179,298.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.4839906990528106,0.050000000745058,0.2327503561973571,284.9506530761719,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3749694824219,284.9453430175781,1.0,0.1890306919813156,1.0,1.0,0.0,1.0,-0.4964781999588012,0.4964778423309326,3.601001594688569e-07,0.3664000332355499,0.6543840169906616,0.6543840169906616,0.0,44.71665191650391,36.0,10685.3291015625,-0.0,44.76641845703125,1.0,283.14959716796875,284.808349609375,295.4992370605469,296.2773742675781,293.1499938964844,293.1499938964844,283.1499938964844,17665.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3514375984668731,1.0,0.0,0.0,1.5414716005325315,1.541477918624878,1.5854935497827682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.47265625,0.0,151.01380920410156,1895.4371337890625,0.0,196.59011840820312,0.4162203669548034,1.0,0.0,3.0,1.0,0.0
18080040,298.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.4839906990528106,0.050000000745058,0.0465947352349758,298.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.4839906990528106,0.050000000745058,0.0490664988756179,298.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.4839906990528106,0.050000000745058,0.0362403504550457,298.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.4839906990528106,0.050000000745058,0.0490664988756179,298.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.4839906990528106,0.050000000745058,0.2327503561973571,284.9506530761719,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3749694824219,284.9453430175781,1.0,0.1890306919813156,1.0,1.0,0.0,1.0,-0.4964781999588012,0.4964778423309326,3.601001594688569e-07,0.3664000332355499,0.6543840169906616,0.6543840169906616,0.0,44.71665191650391,36.0,10685.3291015625,-0.0,44.76641845703125,1.0,283.14959716796875,284.808349609375,295.4992370605469,296.2773742675781,293.1499938964844,293.1499938964844,283.1499938964844,17665.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3514375984668731,1.0,0.0,0.0,1.5414716005325315,1.541477918624878,1.5854935497827682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.47265625,0.0,151.01380920410156,1895.4371337890625,0.0,196.59011840820312,0.4162203669548034,1.0,0.0,3.0,1.0,0.0
18080100,298.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.4852114915847778,0.050000000745058,0.0465722233057022,298.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.4852114915847778,0.050000000745058,0.0490427948534488,298.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.4852114915847778,0.050000000745058,0.0362228415906429,298.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.4852114915847778,0.050000000745058,0.0490427948534488,298.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.4852114915847778,0.050000000745058,0.2326378971338272,284.9434509277344,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.3642883300781,284.942626953125,1.0,0.1878173351287841,1.0,1.0,0.0,1.0,-0.4962384700775146,0.496238112449646,3.600034688133747e-07,0.3664596974849701,0.6483333706855774,0.6483333706855774,0.0,44.11703872680664,36.0,10667.4033203125,-0.0,44.23197555541992,1.0,283.1498107910156,284.8109741210937,295.57159423828125,296.3609619140625,293.1499938964844,293.1499938964844,283.1499938964844,18085.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3565294444561004,1.0,0.0,0.0,1.5325753688812256,1.5325816869735718,1.5672456754600717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.67138671875,0.0,150.37216186523438,1895.4371337890625,0.0,204.49334716796875,0.4154796004295349,1.0,0.0,3.0,1.0,0.0
18080160,298.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.4877255260944366,0.050000000745058,0.0465264022350311,298.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.4877255260944366,0.050000000745058,0.0489945411682128,298.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.4877255260944366,0.050000000745058,0.0361872017383575,298.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.4877255260944366,0.050000000745058,0.0489945411682128,298.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.4877255260944366,0.050000000745058,0.2324090152978897,284.9451599121094,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.3556213378906,284.9478454589844,1.0,0.1855246722698211,1.0,1.0,0.0,1.0,-0.495750218629837,0.4957498610019684,3.596742885747517e-07,0.3662904798984527,0.647441029548645,0.647441029548645,0.0,42.893672943115234,25.0,10671.7353515625,-0.0,43.14324951171875,1.0,283.14990234375,284.8197631835937,295.6176147460937,296.4197998046875,293.1499938964844,293.1499938964844,283.1499938964844,18187.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3633599281311035,1.0,0.0,0.0,1.525733470916748,1.5257397890090942,1.5532836528109328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.56103515625,0.0,149.1907501220703,1895.4371337890625,0.0,215.17919921875,0.4145029485225677,1.0,0.0,3.0,1.0,0.0
18080220,298.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4927723109722137,0.050000000745058,0.0464377850294113,298.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4927723109722137,0.050000000745058,0.0489012226462364,298.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4927723109722137,0.1659746319055557,0.0361182764172554,298.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4927723109722137,0.050000000745058,0.0489012226462364,298.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4927723109722137,0.050000000745058,0.231966346502304,284.951171875,284.95001220703125,294.5679016113281,292.58673095703125,294.56378173828125,298.3466796875,284.9522399902344,1.0,0.1811889410018921,1.0,1.0,0.0,1.0,-0.4948064982891083,0.4948061406612396,3.589544803617173e-07,0.3657788038253784,0.6508367657661438,0.6508367657661438,0.0,40.52578353881836,25.0,10697.1240234375,-0.0,41.04193878173828,1.0,283.14996337890625,284.8222045898437,295.64923095703125,296.467529296875,293.1499938964844,293.1499938964844,283.1499938964844,17961.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3724717497825622,1.0,0.0,0.0,1.5295110940933228,1.529517412185669,1.5609849413067425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.83154296875,0.0,149.31153869628906,1895.4371337890625,0.0,229.6446075439453,0.4147256314754486,1.0,0.0,3.0,1.0,0.0
18080280,298.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.5757840871810913,0.1740377396345138,0.0633035972714424,298.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.5071595311164856,0.050000000745058,0.0486719198524951,298.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.7240795493125916,0.1671535074710846,0.0954120978713035,298.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.5071595311164856,0.050000000745058,0.0486719198524951,298.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.5071595311164856,0.050000000745058,0.2308786362409591,284.963623046875,284.95001220703125,294.5799865722656,292.5960998535156,294.5762634277344,298.33892822265625,285.0057067871094,1.0,0.1796360164880752,1.0,1.0,0.0,1.0,-0.584262490272522,0.5842620730400085,4.410004805777136e-07,0.4372953176498413,0.6600311994552612,0.6600311994552612,0.0,35.46574401855469,45.0,11698.025390625,-0.0,46.65556716918945,1.0,283.1499938964844,284.8927917480469,295.6580505371094,296.49072265625,293.1499938964844,293.1499938964844,283.1499938964844,17741.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3765092194080353,1.0,0.0,0.0,1.5358455181121826,1.5358517169952393,1.573940977550592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.58984375,0.0,150.01104736328125,1895.4371337890625,0.0,236.1522216796875,0.4156209230422973,1.0,0.0,3.0,1.0,0.0
18080340,298.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4042663574219,0.8305741548538208,0.165723830461502,0.1515775173902511,298.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.39825439453125,0.783659040927887,0.1577554196119308,0.1338163763284683,298.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4035949707031,0.8227881789207458,0.1619076132774353,0.1143750101327896,298.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.34765625,0.5494339466094971,0.1536898761987686,0.0482457168400287,298.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34765625,0.5494339466094971,0.050000000745058,0.2288569062948227,285.39501953125,284.95001220703125,294.6102600097656,292.61962890625,294.6076965332031,298.2101745605469,285.454833984375,1.0,0.1869330108165741,1.0,1.0,0.0,1.0,-0.8122172355651855,0.812216579914093,6.836336865490011e-07,0.6151295304298401,1.0,1.0,0.0,26.795333862304688,45.0,16399.80859375,-0.0,67.61048126220703,1.0,283.1499938964844,285.1955261230469,295.8149719238281,296.8689270019531,293.1499938964844,293.1499938964844,283.1499938964844,8510.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4076748192310333,1.0,0.0,0.0,1.9067670106887813,1.906773328781128,2.4259878728116746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.12255859375,0.0,213.4391021728516,1895.4371337890625,0.0,289.3735046386719,0.4754998981952667,1.0,0.0,3.0,1.0,0.0
18080400,298.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638671875,0.8458083868026733,0.1646584719419479,0.1503429561853408,298.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4618530273437,0.8218159079551697,0.1565022021532058,0.1444128602743148,298.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46343994140625,0.8389407992362976,0.161872923374176,0.11396075040102,298.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4334411621094,0.6943414211273193,0.1554702371358871,0.0866393893957138,298.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4194641113281,0.5641828775405884,0.050000000745058,0.228376492857933,285.4583740234375,284.95001220703125,294.6166687011719,292.6246337890625,294.6142578125,298.18084716796875,285.5042419433594,1.0,0.1897101700305938,1.0,1.0,0.0,1.0,-0.8684570789337158,0.8684563040733337,7.509690931328805e-07,0.6561598181724548,1.0,1.0,0.0,24.779830932617188,63.0,17248.99609375,-0.0,73.991455078125,1.0,283.1499938964844,285.2157897949219,295.865234375,296.9684753417969,293.1499938964844,293.1499938964844,283.1499938964844,8745.935546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4198358356952667,1.0,0.0,0.0,1.9664229154586792,1.966429591178894,2.5801634251365613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.23876953125,0.0,232.87510681152344,1895.4371337890625,0.0,312.0708312988281,0.4915451407432556,1.0,0.0,3.0,1.0,0.0
18080460,298.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63983154296875,0.8306134343147278,0.1648536920547485,0.1484794914722442,298.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6397705078125,0.8131680488586426,0.1525123417377472,0.1461250782012939,298.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63983154296875,0.8287286758422852,0.1641252934932708,0.11464274674654,298.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6395263671875,0.8116455078125,0.1520953178405761,0.1452821046113968,298.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62762451171875,0.5540430545806885,0.1433785855770111,0.2286954075098037,285.6396179199219,284.95001220703125,294.6440124511719,292.64605712890625,294.6418151855469,298.08172607421875,285.6349792480469,1.0,0.2022081613540649,1.0,1.0,0.0,1.0,-0.939956545829773,0.939955711364746,8.43943041672901e-07,0.7108522653579712,1.0,1.0,0.0,27.261690139770508,63.0,19139.6640625,-0.0,90.96834564208984,1.0,283.1499938964844,285.2538452148437,296.0186767578125,297.32672119140625,293.1499938964844,293.1499938964844,283.1499938964844,10826.0771484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4804019927978515,1.0,0.0,0.0,2.1915838718414307,2.191592216491699,3.204863787686918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.7138671875,0.0,322.2110900878906,1895.4371337890625,0.0,450.3202819824219,0.5432254076004028,1.0,0.0,3.0,1.0,0.0
18080520,298.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6712646484375,0.9797475337982178,0.1663956344127655,0.1486498862504959,297.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6697082519531,0.9549360871315002,0.1521544903516769,0.1448331177234649,298.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6712951660156,0.97830730676651,0.165678322315216,0.1150517389178276,297.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66961669921875,0.9535255432128906,0.1511230766773224,0.1442411839962005,297.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6604309082031,0.8382138609886169,0.1442245543003082,0.4736789166927337,285.6723022460937,284.95001220703125,294.6533203125,292.65338134765625,294.6515197753906,298.0639038085937,285.74884033203125,1.0,0.2107675671577453,1.0,1.0,0.0,1.0,-1.1239644289016724,1.1239632368087769,1.1179598686794634e-06,0.8538504838943481,1.0,1.0,0.0,17.290142059326172,83.0,21582.224609375,-0.0,124.98591613769533,1.0,283.1499938964844,285.3719482421875,296.03387451171875,297.4059753417969,293.1499938964844,293.1499938964844,283.1499938964844,11452.9423828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5003986954689026,1.0,0.0,0.0,2.254148244857788,2.254157066345215,3.390457834484551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.83203125,0.0,350.60113525390625,1895.4371337890625,0.0,508.146728515625,0.5613052248954773,1.0,0.0,3.0,1.0,0.0
18080580,298.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.03277587890625,0.901465117931366,0.1808771938085556,0.1072961091995239,297.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0328674316406,0.9071587324142456,0.1578242033720016,0.1150353997945785,298.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03277587890625,0.901465117931366,0.1776746660470962,0.0834525302052497,297.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.9853166937828064,0.153326615691185,0.145135760307312,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355224609375,0.9568963050842284,0.1378723978996276,0.6282509565353394,286.0386962890625,284.95001220703125,294.68170166015625,292.6756896972656,294.6801147460937,298.05987548828125,286.0572509765625,1.0,0.2343896776437759,1.0,1.0,0.0,1.0,-1.2979251146316528,1.2979236841201782,1.4194215509633068e-06,0.98206627368927,1.0,1.0,0.0,18.30506134033203,83.0,24757.828125,-0.0,164.7549591064453,1.0,283.1499938964844,285.5579833984375,296.0750427246094,297.70751953125,293.1499938964844,293.1499938964844,283.1499938964844,13477.6162109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5631930828094482,1.0,0.0,0.0,2.4452908039093018,2.445301055908203,3.9898301906760025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.2490234375,0.0,447.5665893554688,1895.4371337890625,0.0,743.8234252929688,0.6048398613929749,1.0,0.0,3.0,1.0,0.0
18080640,298.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.07830810546875,0.9093992710113524,0.183775782585144,0.113198809325695,297.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0807189941406,0.9846516847610474,0.1578114926815033,0.1490243822336197,298.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.07830810546875,0.9093992710113524,0.1800249516963958,0.0880435183644294,297.8848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0810852050781,0.9774065613746644,0.1531375795602798,0.145331472158432,297.8149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.079833984375,0.9431418776512146,0.1364803463220596,0.6216825246810913,286.0834655761719,284.95001220703125,294.69000244140625,292.6822204589844,294.6884765625,298.04754638671875,286.10260009765625,1.0,0.24210225045681,1.0,1.0,0.0,1.0,-1.3418610095977783,1.3418594598770142,1.5057686368891154e-06,1.017145752906799,1.0,1.0,0.0,19.378807067871094,103.0,25487.25390625,-0.0,181.89352416992188,1.0,283.1499938964844,285.5847473144531,296.07049560546875,297.7600402832031,293.1499938964844,293.1499938964844,283.1499938964844,13969.6171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798539519309998,1.0,0.0,0.0,2.489523410797119,2.4895341396331787,4.1354789459546737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.02001953125,0.0,472.296630859375,1895.4371337890625,0.0,822.7373046875,0.6184796690940857,1.0,0.0,3.0,1.0,0.0
18080700,298.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1517333984375,0.9925715923309326,0.1851701140403747,0.165810614824295,297.8843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1515197753906,0.9444327354431152,0.1578970402479171,0.1496205776929855,298.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1518249511719,0.9875844120979308,0.1810493320226669,0.1265468448400497,297.8379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.15142822265625,0.9337231516838074,0.1531667858362198,0.1452327668666839,297.750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15087890625,0.8926640152931213,0.1343209594488144,0.609836220741272,286.15216064453125,284.95001220703125,294.7083435058594,292.6966552734375,294.7068786621094,298.0003356933594,286.1629333496094,1.0,0.2598248720169067,1.0,1.0,0.0,1.0,-1.4323105812072754,1.4323089122772217,1.6940049363256549e-06,1.0890648365020752,1.0,1.0,0.0,22.86191749572754,103.0,26961.431640625,-0.0,223.96046447753903,1.0,283.1499938964844,285.60791015625,296.041259765625,297.8398742675781,293.1499938964844,293.1499938964844,283.1499938964844,15224.1826171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6121775507926941,1.0,0.0,0.0,2.5989084243774414,2.5989201068878174,4.506872528509121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.8623046875,0.0,537.32763671875,1895.4371337890625,0.0,998.698486328125,0.6422905325889587,1.0,0.0,3.0,1.0,0.0
18080760,298.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.19439697265625,0.8474526405334473,0.1828356981277465,0.1658788174390792,297.8403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1944580078125,0.8084226250648499,0.1582061052322387,0.1504504531621933,297.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1944274902344,0.8421926498413086,0.1795414239168167,0.126517653465271,297.7965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1944580078125,0.8001388311386108,0.153436079621315,0.1459689438343048,297.6974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1944885253906,0.7639809250831604,0.1329180151224136,0.6043775081634521,286.1942138671875,284.95001220703125,294.7266540527344,292.7110900878906,294.7252502441406,297.93218994140625,286.18829345703125,1.0,0.2758518159389496,1.0,1.0,0.0,1.0,-1.4320390224456787,1.432037353515625,1.6943537275437848e-06,1.089790940284729,1.0,1.0,0.0,36.033294677734375,91.0,27451.80859375,-0.0,255.27658081054688,1.0,283.1499938964844,285.6068725585937,295.99542236328125,297.8719787597656,293.1499938964844,293.1499938964844,283.1499938964844,16213.0,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373023390769958,1.0,0.0,0.0,2.681980848312378,2.681993246078491,4.79959624044568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.85009765625,0.0,590.5183715820312,1895.4371337890625,0.0,1155.485107421875,0.6652441620826721,1.0,0.0,3.0,1.0,0.0
18080820,297.91143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.095947265625,0.774064302444458,0.1840618550777435,0.1662461757659912,297.77008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0964660644531,0.7397738695144653,0.1598058640956878,0.152320921421051,297.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09600830078125,0.7691936492919922,0.1804148852825164,0.1269030272960662,297.7301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0965881347656,0.732749342918396,0.1548675894737243,0.1477018147706985,297.6153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0972900390625,0.6957289576530457,0.13149493932724,0.5988821387290955,286.0954895019531,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8422546386719,286.08966064453125,1.0,0.2943218052387237,1.0,1.0,0.0,1.0,-1.430660605430603,1.430658936500549,1.69125030424766e-06,1.0885695219039917,1.0,1.0,0.0,52.27613067626953,79.0,27843.279296875,-0.0,294.25787353515625,1.0,283.1499938964844,285.4971618652344,295.8814697265625,297.8015441894531,293.1499938964844,293.1499938964844,283.1499938964844,18213.501953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6652904748916626,1.0,0.0,0.0,2.842632293701172,2.842646360397339,5.391812010202557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.00927734375,0.0,703.1187744140625,1895.4371337890625,0.0,1348.34375,0.7043069005012512,1.0,0.0,3.0,1.0,0.0
18080880,297.91143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.095947265625,0.774064302444458,0.1840618550777435,0.1662461757659912,297.77008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0964660644531,0.7397738695144653,0.1598058640956878,0.152320921421051,297.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09600830078125,0.7691936492919922,0.1804148852825164,0.1269030272960662,297.7301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0965881347656,0.732749342918396,0.1548675894737243,0.1477018147706985,297.6153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0972900390625,0.6957289576530457,0.13149493932724,0.5988821387290955,286.0954895019531,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8422546386719,286.08966064453125,1.0,0.2943218052387237,1.0,1.0,0.0,1.0,-1.430660605430603,1.430658936500549,1.69125030424766e-06,1.0885695219039917,1.0,1.0,0.0,52.27613067626953,79.0,27843.279296875,-0.0,294.25787353515625,1.0,283.1499938964844,285.4971618652344,295.8814697265625,297.8015441894531,293.1499938964844,293.1499938964844,283.1499938964844,18213.501953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6652904748916626,1.0,0.0,0.0,2.842632293701172,2.842646360397339,5.391812010202557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.00927734375,0.0,703.1187744140625,1895.4371337890625,0.0,1348.34375,0.7043069005012512,1.0,0.0,3.0,1.0,0.0
18080940,297.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05401611328125,0.7608000040054321,0.1865373104810714,0.168324276804924,297.7352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05438232421875,0.7274377942085266,0.1612980961799621,0.1538113951683044,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0540466308594,0.7553719878196716,0.1821791529655456,0.1280863583087921,297.6969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0544738769531,0.7203774452209473,0.1562141180038452,0.1490642130374908,297.5765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0550231933594,0.6797841191291809,0.1313585340976715,0.5982942581176758,286.0536804199219,284.95001220703125,294.7864685058594,292.7581787109375,294.7850341796875,297.8039855957031,286.0493469238281,1.0,0.3009592294692993,1.0,1.0,0.0,1.0,-1.437293529510498,1.4372917413711548,1.7055422176781576e-06,1.0937694311141968,1.0,1.0,0.0,57.60199737548828,79.0,28178.43359375,-0.0,310.21002197265625,1.0,283.1499938964844,285.447998046875,295.83172607421875,297.75762939453125,293.1499938964844,293.1499938964844,283.1499938964844,19440.515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714817881584167,1.0,0.0,0.0,2.936823606491089,2.936838388442993,5.755049414801761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.517578125,0.0,775.3544921875,1895.4371337890625,0.0,1393.3736572265625,0.7244023084640503,1.0,0.0,3.0,1.0,0.0
18081000,297.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0386657714844,0.7581835985183716,0.1882544159889221,0.1698121428489685,297.7174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0389099121094,0.7244917750358582,0.162294864654541,0.154762864112854,297.8293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0386962890625,0.7522788047790527,0.1834325939416885,0.1289357841014862,297.6800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0389709472656,0.717297375202179,0.1571179330348968,0.1499314308166504,297.557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0393371582031,0.675318717956543,0.1314770132303238,0.5987067222595215,286.0384826660156,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,297.7853088378906,286.0357360839844,1.0,0.3034575283527374,1.0,1.0,0.0,1.0,-1.442776083946228,1.4427744150161743,1.7174342019643518e-06,1.098086714744568,1.0,1.0,0.0,59.399784088134766,67.0,28362.013671875,-0.0,317.108154296875,1.0,283.1499938964844,285.4301452636719,295.8166198730469,297.7448425292969,293.1499938964844,293.1499938964844,283.1499938964844,19980.517578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6731999516487122,1.0,0.0,0.0,2.977332592010498,2.9773478507995605,5.914908456361445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.31005859375,0.0,807.8836059570312,1895.4371337890625,0.0,1406.013671875,0.7371118664741516,1.0,0.0,3.0,1.0,0.0
18081060,297.8207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.007568359375,0.7627477049827576,0.1934264004230499,0.1743023544549942,297.6763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0076904296875,0.7266923189163208,0.1652995198965072,0.1575221121311187,297.78253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0075988769531,0.7552019953727722,0.1872776746749878,0.1315217167139053,297.6409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0077209472656,0.7193004488945007,0.1598564982414245,0.152444526553154,297.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079040527344,0.6746143698692322,0.132290169596672,0.6016595959663391,286.00750732421875,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7434997558594,286.0065002441406,1.0,0.3064596652984619,1.0,1.0,0.0,1.0,-1.4611421823501587,1.4611403942108154,1.7576930986251682e-06,1.1125757694244385,1.0,1.0,0.0,60.436744689941406,55.0,28936.140625,-0.0,328.1716613769531,1.0,283.1499938964844,285.3868103027344,295.8151550292969,297.76031494140625,293.1499938964844,293.1499938964844,283.1499938964844,21579.052734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6760433316230774,1.0,0.0,0.0,3.0941414833068848,3.0941579341888428,6.388128781509295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.693359375,0.0,906.7496337890624,1895.4371337890625,0.0,1427.065185546875,0.7655885219573975,1.0,0.0,3.0,1.0,0.0
18081120,297.8207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.007568359375,0.7627477049827576,0.1934264004230499,0.1743023544549942,297.6763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0076904296875,0.7266923189163208,0.1652995198965072,0.1575221121311187,297.78253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0075988769531,0.7552019953727722,0.1872776746749878,0.1315217167139053,297.6409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0077209472656,0.7193004488945007,0.1598564982414245,0.152444526553154,297.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079040527344,0.6746143698692322,0.132290169596672,0.6016595959663391,286.00750732421875,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7434997558594,286.0065002441406,1.0,0.3064596652984619,1.0,1.0,0.0,1.0,-1.4611421823501587,1.4611403942108154,1.7576930986251682e-06,1.1125757694244385,1.0,1.0,0.0,60.436744689941406,55.0,28936.140625,-0.0,328.1716613769531,1.0,283.1499938964844,285.3868103027344,295.8151550292969,297.76031494140625,293.1499938964844,293.1499938964844,283.1499938964844,21579.052734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6760433316230774,1.0,0.0,0.0,3.0941414833068848,3.0941579341888428,6.388128781509295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.693359375,0.0,906.7496337890624,1895.4371337890625,0.0,1427.065185546875,0.7655885219573975,1.0,0.0,3.0,1.0,0.0
18081180,297.792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930114746094,0.7803257703781128,0.1990227997303009,0.1791137903928756,297.64312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930114746094,0.7400209903717041,0.1685904860496521,0.1604360193014145,297.7450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930114746094,0.7707051634788513,0.1914807260036468,0.1343032717704773,297.6094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930419921875,0.7323065400123596,0.1628722101449966,0.1550999879837036,297.48193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930725097656,0.6862596869468689,0.1335788965225219,0.6063304543495178,285.99298095703125,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7107849121094,285.9929504394531,1.0,0.305179089307785,1.0,1.0,0.0,1.0,-1.482549786567688,1.4825479984283447,1.8053981420962373e-06,1.129472017288208,1.0,1.0,0.0,57.26618576049805,43.0,29534.173828125,-0.0,330.3126220703125,1.0,283.1499938964844,285.3590087890625,295.8443298339844,297.8182067871094,293.1499938964844,293.1499938964844,283.1499938964844,23033.65234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679519534111023,1.0,0.0,0.0,3.196725845336914,3.196743488311768,6.818739279879082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.3046875,0.0,999.9613037109376,1895.4371337890625,0.0,1453.0263671875,0.7906484007835388,1.0,0.0,3.0,1.0,0.0
18081240,297.792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930114746094,0.7803257703781128,0.1990227997303009,0.1791137903928756,297.64312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930114746094,0.7400209903717041,0.1685904860496521,0.1604360193014145,297.7450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930114746094,0.7707051634788513,0.1914807260036468,0.1343032717704773,297.6094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930419921875,0.7323065400123596,0.1628722101449966,0.1550999879837036,297.48193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930725097656,0.6862596869468689,0.1335788965225219,0.6063304543495178,285.99298095703125,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7107849121094,285.9929504394531,1.0,0.305179089307785,1.0,1.0,0.0,1.0,-1.482549786567688,1.4825479984283447,1.8053981420962373e-06,1.129472017288208,1.0,1.0,0.0,57.26618576049805,43.0,29534.173828125,-0.0,330.3126220703125,1.0,283.1499938964844,285.3590087890625,295.8443298339844,297.8182067871094,293.1499938964844,293.1499938964844,283.1499938964844,23033.65234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679519534111023,1.0,0.0,0.0,3.196725845336914,3.196743488311768,6.818739279879082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.3046875,0.0,999.9613037109376,1895.4371337890625,0.0,1453.0263671875,0.7906484007835388,1.0,0.0,3.0,1.0,0.0
18081300,297.7801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98828125,0.7936192750930786,0.2018974125385284,0.1815636903047561,297.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.98834228515625,0.7506039142608643,0.1702897399663925,0.1619132310152053,297.728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98828125,0.7828788757324219,0.1936350911855697,0.1357122659683227,297.5958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98834228515625,0.7424704432487488,0.1644333899021148,0.1564469188451767,297.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.98846435546875,0.6961386203765869,0.1343232542276382,0.6089985370635986,285.9882202148437,284.95001220703125,294.89166259765625,292.84014892578125,294.8902893066406,297.6967468261719,285.9876403808594,1.0,0.3033590614795685,1.0,1.0,0.0,1.0,-1.4937756061553955,1.4937736988067627,1.8307442815057584e-06,1.1383298635482788,1.0,1.0,0.0,54.56124496459961,43.0,29854.759765625,-0.0,328.78564453125,1.0,283.1499938964844,285.345703125,295.8621520996094,297.8541259765625,293.1499938964844,293.1499938964844,283.1499938964844,23832.56640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6819313168525696,1.0,0.0,0.0,3.2516918182373047,3.2517101764678955,7.055244850562303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.53564453125,0.0,1052.4349365234375,1895.4371337890625,0.0,1471.1806640625,0.8013019561767578,1.0,0.0,3.0,1.0,0.0
18081360,297.7690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98779296875,0.8097473382949829,0.2047964036464691,0.1840223371982574,297.6153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877624511719,0.764121413230896,0.1720028966665268,0.1633892953395843,297.7135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877624511719,0.7980209589004517,0.1957974135875702,0.1371171474456787,297.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877624511719,0.7554177641868591,0.1660088300704956,0.1577928960323333,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877319335937,0.708573043346405,0.135103240609169,0.6117711067199707,285.98779296875,284.95001220703125,294.9100036621094,292.8542175292969,294.9086303710937,297.68377685546875,285.9882507324219,1.0,0.3009289801120758,1.0,1.0,0.0,1.0,-1.505130648612976,1.5051288604736328,1.856612925621448e-06,1.1472865343093872,1.0,1.0,0.0,51.349491119384766,31.0,30133.48828125,-0.0,325.9828186035156,1.0,283.1499938964844,285.34039306640625,295.8791809082031,297.8880310058594,293.1499938964844,293.1499938964844,283.1499938964844,24377.466796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684607744216919,1.0,0.0,0.0,3.288654565811157,3.288673162460327,7.216553399302938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.92138671875,0.0,1088.734375,1895.4371337890625,0.0,1491.4620361328125,0.8131370544433594,1.0,0.0,3.0,1.0,0.0
