time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081420,297.7492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869079589844,0.8506153225898743,0.2106267064809799,0.1889329105615615,297.59112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9868469238281,0.8034059405326843,0.1754332333803177,0.1663065105676651,297.6856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98687744140625,0.8374077677726746,0.2001031935214996,0.1398867517709732,297.5602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9868469238281,0.7935904860496521,0.1691651344299316,0.1604511737823486,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867553710937,0.740431010723114,0.1367182731628418,0.6174018979072571,285.9869079589844,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,297.6604309082031,285.9877014160156,1.0,0.2947157621383667,1.0,1.0,0.0,1.0,-1.5278034210205078,1.527801513671875,1.908960939545068e-06,1.1651623249053955,1.0,1.0,0.0,43.586124420166016,25.0,30724.24609375,-0.0,316.7028503417969,1.0,283.1499938964844,285.326416015625,295.9112243652344,297.9564514160156,293.1499938964844,293.1499938964844,283.1499938964844,25661.859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6905142068862915,1.0,0.0,0.0,3.374178409576416,3.3741979598999023,7.596777322760317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.84912109375,0.0,1175.902587890625,1895.4371337890625,0.0,1536.712158203125,0.8340750336647034,1.0,0.0,3.0,1.0,0.0
18081480,297.7492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869079589844,0.8506153225898743,0.2106267064809799,0.1889329105615615,297.59112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9868469238281,0.8034059405326843,0.1754332333803177,0.1663065105676651,297.6856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98687744140625,0.8374077677726746,0.2001031935214996,0.1398867517709732,297.5602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9868469238281,0.7935904860496521,0.1691651344299316,0.1604511737823486,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867553710937,0.740431010723114,0.1367182731628418,0.6174018979072571,285.9869079589844,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,297.6604309082031,285.9877014160156,1.0,0.2947157621383667,1.0,1.0,0.0,1.0,-1.5278034210205078,1.527801513671875,1.908960939545068e-06,1.1651623249053955,1.0,1.0,0.0,43.586124420166016,25.0,30724.24609375,-0.0,316.7028503417969,1.0,283.1499938964844,285.326416015625,295.9112243652344,297.9564514160156,293.1499938964844,293.1499938964844,283.1499938964844,25661.859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6905142068862915,1.0,0.0,0.0,3.374178409576416,3.3741979598999023,7.596777322760317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.84912109375,0.0,1175.902587890625,1895.4371337890625,0.0,1536.712158203125,0.8340750336647034,1.0,0.0,3.0,1.0,0.0
18081540,297.7319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901733398437,0.9069837331771852,0.2164483815431594,0.1938655078411102,297.56951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901123046875,0.8512342572212219,0.1788172721862793,0.1692115217447281,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901733398437,0.889707624912262,0.2043264955282211,0.1426226496696472,297.53985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9900817871094,0.8412919044494629,0.1722774803638458,0.1630993783473968,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.989990234375,0.7839506268501282,0.1383437365293502,0.6232495903968811,285.9902038574219,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6397705078125,285.9911499023437,1.0,0.2892628312110901,1.0,1.0,0.0,1.0,-1.5506964921951294,1.550694465637207,1.962751639439375e-06,1.1831916570663452,1.0,1.0,0.0,36.277976989746094,25.0,31309.82421875,-0.0,308.3976745605469,1.0,283.1499938964844,285.3168334960937,295.93963623046875,298.0207214355469,293.1499938964844,293.1499938964844,283.1499938964844,26881.91015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696563720703125,1.0,0.0,0.0,3.4534568786621094,3.453477382659912,7.95795301655744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.18603515625,0.0,1260.75146484375,1895.4371337890625,0.0,1583.7408447265625,0.8535114526748657,1.0,0.0,3.0,1.0,0.0
18081600,297.7319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901733398437,0.9069837331771852,0.2164483815431594,0.1938655078411102,297.56951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901123046875,0.8512342572212219,0.1788172721862793,0.1692115217447281,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901733398437,0.889707624912262,0.2043264955282211,0.1426226496696472,297.53985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9900817871094,0.8412919044494629,0.1722774803638458,0.1630993783473968,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.989990234375,0.7839506268501282,0.1383437365293502,0.6232495903968811,285.9902038574219,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6397705078125,285.9911499023437,1.0,0.2892628312110901,1.0,1.0,0.0,1.0,-1.5506964921951294,1.550694465637207,1.962751639439375e-06,1.1831916570663452,1.0,1.0,0.0,36.277976989746094,25.0,31309.82421875,-0.0,308.3976745605469,1.0,283.1499938964844,285.3168334960937,295.93963623046875,298.0207214355469,293.1499938964844,293.1499938964844,283.1499938964844,26881.91015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696563720703125,1.0,0.0,0.0,3.4534568786621094,3.453477382659912,7.95795301655744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.18603515625,0.0,1260.75146484375,1895.4371337890625,0.0,1583.7408447265625,0.8535114526748657,1.0,0.0,3.0,1.0,0.0
18081660,297.7162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960632324219,0.9734705090522766,0.2222117632627487,0.1988331973552703,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959716796875,0.90585458278656,0.1821075975894928,0.1721201092004776,297.6372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960327148437,0.953098475933075,0.208418995141983,0.1453354358673095,297.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959411621094,0.8941404223442078,0.1752982139587402,0.1657532602548599,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.8310014605522156,0.1399194002151489,0.6293231248855591,285.99609375,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.62091064453125,285.9971923828125,1.0,0.2864989936351776,1.0,1.0,0.0,1.0,-1.5738868713378906,1.5738848447799685,2.018203304032795e-06,1.2014373540878296,1.0,1.0,0.0,31.06296730041504,28.0,31893.78515625,-0.0,305.5487670898437,1.0,283.1499938964844,285.31005859375,295.9662780761719,298.0827331542969,293.1499938964844,293.1499938964844,283.1499938964844,28065.203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024788856506348,1.0,0.0,0.0,3.5286457538604736,3.5286672115325928,8.308247743116226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.42236328125,0.0,1344.9051513671875,1895.4371337890625,0.0,1630.370849609375,0.8719583749771118,1.0,0.0,3.0,1.0,0.0
18081720,297.7162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960632324219,0.9734705090522766,0.2222117632627487,0.1988331973552703,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959716796875,0.90585458278656,0.1821075975894928,0.1721201092004776,297.6372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960327148437,0.953098475933075,0.208418995141983,0.1453354358673095,297.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959411621094,0.8941404223442078,0.1752982139587402,0.1657532602548599,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.8310014605522156,0.1399194002151489,0.6293231248855591,285.99609375,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.62091064453125,285.9971923828125,1.0,0.2864989936351776,1.0,1.0,0.0,1.0,-1.5738868713378906,1.5738848447799685,2.018203304032795e-06,1.2014373540878296,1.0,1.0,0.0,31.06296730041504,28.0,31893.78515625,-0.0,305.5487670898437,1.0,283.1499938964844,285.31005859375,295.9662780761719,298.0827331542969,293.1499938964844,293.1499938964844,283.1499938964844,28065.203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024788856506348,1.0,0.0,0.0,3.5286457538604736,3.5286672115325928,8.308247743116226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.42236328125,0.0,1344.9051513671875,1895.4371337890625,0.0,1630.370849609375,0.8719583749771118,1.0,0.0,3.0,1.0,0.0
18081780,297.7129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931945800781,0.9847740530967712,0.2290176451206207,0.1924603581428527,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99322509765625,0.9368194937705994,0.1852454543113708,0.1750520467758178,297.61529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931945800781,0.9816529750823976,0.212346002459526,0.1480500251054763,297.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99322509765625,0.92288738489151,0.1781684309244156,0.1684323251247406,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.8526376485824585,0.1413951218128204,0.6357099413871765,285.9931640625,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.6064758300781,285.9927673339844,1.0,0.286074548959732,1.0,1.0,0.0,1.0,-1.5847296714782717,1.5847276449203491,2.0446759663173e-06,1.210152506828308,1.0,1.0,0.0,29.3885498046875,31.0,32301.03515625,-0.0,306.07470703125,1.0,283.1499938964844,285.2948608398437,295.99053955078125,298.1371765136719,293.1499938964844,293.1499938964844,283.1499938964844,29229.5546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079935669898987,1.0,0.0,0.0,3.6010992527008057,3.601121425628662,8.652935434838582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.3984375,0.0,1429.4625244140625,1895.4371337890625,0.0,1674.3990478515625,0.8897399306297302,1.0,0.0,3.0,1.0,0.0
18081840,297.7129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931945800781,0.9847740530967712,0.2290176451206207,0.1924603581428527,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99322509765625,0.9368194937705994,0.1852454543113708,0.1750520467758178,297.61529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931945800781,0.9816529750823976,0.212346002459526,0.1480500251054763,297.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99322509765625,0.92288738489151,0.1781684309244156,0.1684323251247406,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.8526376485824585,0.1413951218128204,0.6357099413871765,285.9931640625,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.6064758300781,285.9927673339844,1.0,0.286074548959732,1.0,1.0,0.0,1.0,-1.5847296714782717,1.5847276449203491,2.0446759663173e-06,1.210152506828308,1.0,1.0,0.0,29.3885498046875,31.0,32301.03515625,-0.0,306.07470703125,1.0,283.1499938964844,285.2948608398437,295.99053955078125,298.1371765136719,293.1499938964844,293.1499938964844,283.1499938964844,29229.5546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079935669898987,1.0,0.0,0.0,3.6010992527008057,3.601121425628662,8.652935434838582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.3984375,0.0,1429.4625244140625,1895.4371337890625,0.0,1674.3990478515625,0.8897399306297302,1.0,0.0,3.0,1.0,0.0
18081900,297.7221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98516845703125,0.981889545917511,0.2334903180599212,0.1887563616037368,297.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852600097656,0.9430577158927916,0.1867425739765167,0.1764791756868362,297.6046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9851379394531,0.9867638945579528,0.2142385840415954,0.1493886709213256,297.4942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852905273437,0.9289925694465636,0.1795325130224228,0.1697337925434112,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9855041503906,0.8565956354141235,0.142108753323555,0.638892412185669,285.9850769042969,284.95001220703125,295.07501220703125,292.9765930175781,295.0736999511719,297.6034545898437,285.9838562011719,1.0,0.2863873243331909,1.0,1.0,0.0,1.0,-1.5878843069076538,1.5878822803497314,2.0522654722299194e-06,1.212551236152649,1.0,1.0,0.0,29.22177124023437,31.0,32473.45703125,-0.0,307.3536682128906,1.0,283.1499938964844,285.2811279296875,296.00054931640625,298.1586303710937,293.1499938964844,293.1499938964844,283.1499938964844,29932.796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102041244506836,1.0,0.0,0.0,3.6441614627838135,3.6441843509674072,8.861118203640217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.12841796875,0.0,1481.359375,1895.4371337890625,0.0,1692.1939697265625,0.8975076079368591,1.0,0.0,3.0,1.0,0.0
18081960,297.7332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822082519531,0.9804951548576356,0.238211378455162,0.1861625164747238,297.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822082519531,0.949024498462677,0.1882025003433227,0.1778658777475357,297.59375,297.1499938964844,293.1499938964844,0.0,-0.0,285.982177734375,0.9914183020591736,0.2160378843545913,0.150657907128334,297.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822082519531,0.9349347352981568,0.1808595359325409,0.170995146036148,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.98223876953125,0.860522985458374,0.1428201645612716,0.6420465111732483,285.982177734375,284.95001220703125,295.09332275390625,292.98956298828125,295.092041015625,297.6016845703125,285.9821472167969,1.0,0.2871061563491821,1.0,1.0,0.0,1.0,-1.593538761138916,1.5935367345809937,2.066063871097868e-06,1.216983675956726,1.0,1.0,0.0,29.11527442932129,49.0,32645.296875,-0.0,309.7413635253906,1.0,283.1499938964844,285.27606201171875,296.0101318359375,298.177734375,293.1499938964844,293.1499938964844,283.1499938964844,30369.9140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120316028594971,1.0,0.0,0.0,3.6706736087799072,3.67069673538208,8.990519972940092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.599609375,0.0,1513.9267578125,1895.4371337890625,0.0,1706.9671630859375,0.9068254232406616,1.0,0.0,3.0,1.0,0.0
18082020,297.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999389648437,0.9890255331993104,0.2450743913650512,0.2043445855379104,297.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996337890625,0.9321948289871216,0.1910884231328964,0.1806640923023224,297.5736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9998779296875,0.9787072539329528,0.219614177942276,0.1532033085823059,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99957275390625,0.9177452325820924,0.1834789365530014,0.1735424101352691,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9990234375,0.8460525870323181,0.1442284286022186,0.6486999988555908,286.00006103515625,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.5909423828125,286.0038757324219,1.0,0.2958492934703827,1.0,1.0,0.0,1.0,-1.6328006982803345,1.6327985525131226,2.163220187867409e-06,1.247520923614502,1.0,1.0,0.0,31.47542953491211,52.0,33433.5703125,-0.0,335.74481201171875,1.0,283.1499938964844,285.2846069335937,296.0364990234375,298.23834228515625,293.1499938964844,293.1499938964844,283.1499938964844,31520.482421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161242365837097,1.0,0.0,0.0,3.739559173583984,3.7395832538604736,9.331126875622432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.46435546875,0.0,1600.7698974609375,1895.4371337890625,0.0,1740.2513427734375,0.9237356781959534,1.0,0.0,3.0,1.0,0.0
18082080,297.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999389648437,0.9890255331993104,0.2450743913650512,0.2043445855379104,297.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996337890625,0.9321948289871216,0.1910884231328964,0.1806640923023224,297.5736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9998779296875,0.9787072539329528,0.219614177942276,0.1532033085823059,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99957275390625,0.9177452325820924,0.1834789365530014,0.1735424101352691,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9990234375,0.8460525870323181,0.1442284286022186,0.6486999988555908,286.00006103515625,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.5909423828125,286.0038757324219,1.0,0.2958492934703827,1.0,1.0,0.0,1.0,-1.6328006982803345,1.6327985525131226,2.163220187867409e-06,1.247520923614502,1.0,1.0,0.0,31.47542953491211,52.0,33433.5703125,-0.0,335.74481201171875,1.0,283.1499938964844,285.2846069335937,296.0364990234375,298.23834228515625,293.1499938964844,293.1499938964844,283.1499938964844,31520.482421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161242365837097,1.0,0.0,0.0,3.739559173583984,3.7395832538604736,9.331126875622432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.46435546875,0.0,1600.7698974609375,1895.4371337890625,0.0,1740.2513427734375,0.9237356781959534,1.0,0.0,3.0,1.0,0.0
18082140,297.678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370788574219,0.9914921522140504,0.2474398165941238,0.2223350703716278,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367126464844,0.9109528064727784,0.1938996911048889,0.183426946401596,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.9601786732673644,0.2231070846319198,0.1557213813066482,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0366516113281,0.8978520035743713,0.1860257685184478,0.1760547459125518,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362243652344,0.8287839889526367,0.1454283446073532,0.6547698974609375,286.0370483398437,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5635070800781,286.0395812988281,1.0,0.3044689297676086,1.0,1.0,0.0,1.0,-1.6732306480407717,1.67322838306427,2.2667281882604584e-06,1.279389500617981,1.0,1.0,0.0,34.49077606201172,55.0,34287.94921875,-0.0,364.9381408691406,1.0,283.1499938964844,285.30255126953125,296.07208251953125,298.3260192871094,293.1499938964844,293.1499938964844,283.1499938964844,32638.810546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227693796157837,1.0,0.0,0.0,3.8053195476531982,3.805344581604004,9.66218976827804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.59814453125,0.0,1686.7130126953125,1895.4371337890625,0.0,1794.867431640625,0.9398947358131408,1.0,0.0,3.0,1.0,0.0
18082200,297.678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370788574219,0.9914921522140504,0.2474398165941238,0.2223350703716278,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367126464844,0.9109528064727784,0.1938996911048889,0.183426946401596,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.9601786732673644,0.2231070846319198,0.1557213813066482,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0366516113281,0.8978520035743713,0.1860257685184478,0.1760547459125518,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362243652344,0.8287839889526367,0.1454283446073532,0.6547698974609375,286.0370483398437,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5635070800781,286.0395812988281,1.0,0.3044689297676086,1.0,1.0,0.0,1.0,-1.6732306480407717,1.67322838306427,2.2667281882604584e-06,1.279389500617981,1.0,1.0,0.0,34.49077606201172,55.0,34287.94921875,-0.0,364.9381408691406,1.0,283.1499938964844,285.30255126953125,296.07208251953125,298.3260192871094,293.1499938964844,293.1499938964844,283.1499938964844,32638.810546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227693796157837,1.0,0.0,0.0,3.8053195476531982,3.805344581604004,9.66218976827804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.59814453125,0.0,1686.7130126953125,1895.4371337890625,0.0,1794.867431640625,0.9398947358131408,1.0,0.0,3.0,1.0,0.0
18082260,297.6532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0447082519531,0.9584569334983826,0.2514994442462921,0.2255637943744659,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0445861816406,0.8770036101341248,0.1965283155441284,0.186130940914154,297.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0446472167969,0.921613872051239,0.226367250084877,0.1581672728061676,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0445861816406,0.8647822737693787,0.1884027272462844,0.1785183399915695,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.04443359375,0.7981045246124268,0.1464007496833801,0.6601793169975281,286.0447082519531,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.54296875,286.04571533203125,1.0,0.3120397329330444,1.0,1.0,0.0,1.0,-1.690580129623413,1.690577745437622,2.3120228433981538e-06,1.2930219173431396,1.0,1.0,0.0,39.28414916992188,58.0,34776.24609375,-0.0,388.6273498535156,1.0,283.1499938964844,285.2972412109375,296.0968933105469,298.3892822265625,293.1499938964844,293.1499938964844,283.04998779296875,33765.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296351790428162,1.0,0.0,0.0,3.870450973510742,3.870476961135864,9.995774234994317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.69384765625,0.0,1774.81298828125,1895.4371337890625,0.0,1852.0118408203125,0.9548930525779724,1.0,0.0,3.0,1.0,0.0
18082320,297.6532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0447082519531,0.9584569334983826,0.2514994442462921,0.2255637943744659,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0445861816406,0.8770036101341248,0.1965283155441284,0.186130940914154,297.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0446472167969,0.921613872051239,0.226367250084877,0.1581672728061676,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0445861816406,0.8647822737693787,0.1884027272462844,0.1785183399915695,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.04443359375,0.7981045246124268,0.1464007496833801,0.6601793169975281,286.0447082519531,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.54296875,286.04571533203125,1.0,0.3120397329330444,1.0,1.0,0.0,1.0,-1.690580129623413,1.690577745437622,2.3120228433981538e-06,1.2930219173431396,1.0,1.0,0.0,39.28414916992188,58.0,34776.24609375,-0.0,388.6273498535156,1.0,283.1499938964844,285.2972412109375,296.0968933105469,298.3892822265625,293.1499938964844,293.1499938964844,283.04998779296875,33765.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296351790428162,1.0,0.0,0.0,3.870450973510742,3.870476961135864,9.995774234994317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.69384765625,0.0,1774.81298828125,1895.4371337890625,0.0,1852.0118408203125,0.9548930525779724,1.0,0.0,3.0,1.0,0.0
18082380,297.6387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98162841796875,0.9357864856719972,0.2559961378574371,0.2296625077724456,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98175048828125,0.8567388653755188,0.198736160993576,0.1884369999170303,297.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9816589355469,0.898530900478363,0.2290985286235809,0.1602485626935959,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98175048828125,0.8450875282287598,0.1903862655162811,0.1806100308895111,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9819641113281,0.7776072025299072,0.1471367478370666,0.6644178628921509,285.98162841796875,284.95001220703125,295.2376403808594,293.0855407714844,295.2364501953125,297.527587890625,285.9814758300781,1.0,0.3186619281768799,1.0,1.0,0.0,1.0,-1.7083696126937866,1.7083672285079956,2.3589925604028394e-06,1.3069576025009155,1.0,1.0,0.0,43.264774322509766,58.0,35541.9140625,-0.0,410.19183349609375,1.0,283.0516967773437,285.2178039550781,296.1303100585937,298.4837341308594,293.1499938964844,293.1499938964844,283.04998779296875,34680.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391642928123474,1.0,0.0,0.0,3.92253351211548,3.922559976577759,1.0266599019814748e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.85888671875,0.0,1847.4298095703125,1895.4371337890625,0.0,1932.4642333984373,0.9656153321266174,1.0,0.0,3.0,1.0,0.0
18082440,297.63787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9819641113281,0.9344151616096495,0.2563106417655945,0.2299492210149765,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9820251464844,0.8555452227592468,0.198878139257431,0.1885822117328643,297.5172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9819641113281,0.897229015827179,0.2292751371860504,0.1603797823190689,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9820251464844,0.8439289927482605,0.1905130892992019,0.1807409673929214,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.982177734375,0.7763757705688477,0.1471805721521377,0.6646649241447449,285.9819641113281,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.526611328125,285.98199462890625,1.0,0.3190930187702179,1.0,1.0,0.0,1.0,-1.7095006704330444,1.7094982862472534,2.361997985644848e-06,1.3078432083129885,1.0,1.0,0.0,43.52909851074219,61.0,35569.30078125,-0.0,411.6097717285156,1.0,283.05145263671875,285.2178649902344,296.1300048828125,298.4842224121094,293.1499938964844,293.1499938964844,282.75,34720.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394954562187195,1.0,0.0,0.0,3.924769639968872,3.924796104431152,1.0278307627231698e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.3203125,0.0,1850.5909423828125,1895.4371337890625,0.0,1935.2830810546875,0.966147482395172,1.0,0.0,3.0,1.0,0.0
18082500,297.6294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8449401855469,0.923997163772583,0.2585787773132324,0.232146680355072,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8481140136719,0.8466071486473083,0.1998720318078994,0.1896786391735077,297.5060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8462219238281,0.8873780965805054,0.230506032705307,0.1613695621490478,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487548828125,0.8352378010749817,0.1913929432630539,0.1817272156476974,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8533020019531,0.7671127319335938,0.1474353522062301,0.6664628386497498,285.8450012207031,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.5177307128906,285.8245849609375,1.0,0.3224086761474609,1.0,1.0,0.0,1.0,-1.717987298965454,1.717984914779663,2.384637355135056e-06,1.3144983053207395,1.0,1.0,0.0,45.61962890625,61.0,36686.81640625,-0.0,422.620849609375,1.0,282.792236328125,285.03472900390625,296.1861572265625,298.6783447265625,293.1499938964844,293.1499938964844,282.75,35010.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506055235862732,1.0,0.0,0.0,3.9411447048187256,3.941171407699585,1.0364253739680862e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6595.02294921875,0.0,1873.8509521484373,1895.4371337890625,0.0,2030.6922607421875,0.9700434803962708,1.0,0.0,3.0,1.0,0.0
18082560,297.61932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7753601074219,0.9137172698974608,0.2606157660484314,0.2341228276491165,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.77569580078125,0.8378785252571106,0.2006758600473404,0.1905924081802368,297.49334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7754821777344,0.877609133720398,0.2315101772546768,0.162192553281784,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.8266796469688416,0.1920878440141677,0.1825364977121353,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763671875,0.7580623030662537,0.1475344449281692,0.6675840616226196,285.7753601074219,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.5071105957031,285.7738647460937,1.0,0.3255500793457031,1.0,1.0,0.0,1.0,-1.7247648239135742,1.7247624397277832,2.4028254301811103e-06,1.3198232650756836,1.0,1.0,0.0,47.783653259277344,64.0,36889.53515625,-0.0,432.9400634765625,1.0,282.75421142578125,284.9856872558594,296.1760559082031,298.6387634277344,293.1499938964844,293.1499938964844,282.45001220703125,35234.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563557624816895,1.0,0.0,0.0,3.9537487030029297,3.953775644302368,1.0430651400383797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.08740234375,0.0,1891.886962890625,1895.4371337890625,0.0,2080.685302734375,0.9730420112609864,1.0,0.0,3.0,1.0,0.0
18082620,297.5973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648803710937,0.8963978886604309,0.2643349170684814,0.2377165108919143,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5651550292969,0.8220041394233704,0.2019273042678833,0.1920529752969741,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650329589844,0.8599167466163635,0.2331189215183258,0.1635295152664184,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5652160644531,0.8105868101119995,0.1931280195713043,0.1837957799434662,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5656433105469,0.7417601943016052,0.1474256664514541,0.6683489084243774,285.56494140625,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.484375,285.5632019042969,1.0,0.3313484191894531,1.0,1.0,0.0,1.0,-1.734871506690979,1.734869122505188,2.430107997497544e-06,1.327765941619873,1.0,1.0,0.0,52.13373947143555,67.0,38105.97265625,-0.0,451.7884216308594,1.0,282.457275390625,284.75323486328125,296.1846008300781,298.7276306152344,293.1499938964844,293.1499938964844,282.1499938964844,35543.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703588008880615,1.0,0.0,0.0,3.9710652828216553,3.971092462539673,1.052221932695829e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.2841796875,0.0,1916.854248046875,1895.4371337890625,0.0,2204.02490234375,0.9771612286567688,1.0,0.0,3.0,1.0,0.0
18082680,297.5973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648803710937,0.8963978886604309,0.2643349170684814,0.2377165108919143,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5651550292969,0.8220041394233704,0.2019273042678833,0.1920529752969741,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650329589844,0.8599167466163635,0.2331189215183258,0.1635295152664184,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5652160644531,0.8105868101119995,0.1931280195713043,0.1837957799434662,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5656433105469,0.7417601943016052,0.1474256664514541,0.6683489084243774,285.56494140625,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.484375,285.5632019042969,1.0,0.3313484191894531,1.0,1.0,0.0,1.0,-1.734871506690979,1.734869122505188,2.430107997497544e-06,1.327765941619873,1.0,1.0,0.0,52.13373947143555,67.0,38105.97265625,-0.0,451.7884216308594,1.0,282.457275390625,284.75323486328125,296.1846008300781,298.7276306152344,293.1499938964844,293.1499938964844,282.1499938964844,35543.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703588008880615,1.0,0.0,0.0,3.9710652828216553,3.971092462539673,1.052221932695829e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.2841796875,0.0,1916.854248046875,1895.4371337890625,0.0,2204.02490234375,0.9771612286567688,1.0,0.0,3.0,1.0,0.0
18082740,297.58404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3915405273437,0.8877681493759155,0.2663772404193878,0.2397041469812393,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39404296875,0.8134956955909729,0.2024952918291092,0.1927460432052612,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3926086425781,0.850845992565155,0.233881875872612,0.1641843169927597,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.39453125,0.801496148109436,0.1935733258724212,0.1843719035387039,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39825439453125,0.7333042025566101,0.147210419178009,0.6680793762207031,285.3917541503906,284.95001220703125,295.33502197265625,293.14288330078125,295.3338317871094,297.47076416015625,285.3773193359375,1.0,0.3344828188419342,1.0,1.0,0.0,1.0,-1.739245891571045,1.739243507385254,2.4419794044661103e-06,1.331207275390625,1.0,1.0,0.0,54.65577697753906,67.0,39164.39453125,0.0,461.9043273925781,1.0,282.1795654296875,284.5451354980469,296.2144470214844,298.86358642578125,293.1499938964844,293.1499938964844,282.1499938964844,35664.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798618674278259,1.0,0.0,0.0,3.977792978286743,3.9778201580047607,1.0557902214713977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.35009765625,0.0,1926.6131591796875,1895.4371337890625,0.0,2288.89990234375,0.9787614345550536,1.0,0.0,3.0,1.0,0.0
18082800,297.5746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.347412109375,0.8820903301239014,0.2677092254161834,0.2409658879041671,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.34783935546875,0.8076378703117371,0.2028097361326217,0.1931305825710296,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.8449298143386841,0.2343215644359588,0.1645547002553939,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3479309082031,0.7953711152076721,0.1938045471906662,0.1846778392791748,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3486328125,0.72770756483078,0.1469940841197967,0.6675223112106323,285.3474426269531,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.46099853515625,285.3451538085937,1.0,0.3365190923213959,1.0,1.0,0.0,1.0,-1.7413665056228638,1.7413641214370728,2.447757879053825e-06,1.3328840732574463,1.0,1.0,0.0,56.3982048034668,55.0,39258.8828125,0.0,468.3668823242188,1.0,282.15545654296875,284.5142517089844,296.1938171386719,298.8084411621094,293.1499938964844,293.1499938964844,281.8500061035156,35728.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815968990325928,1.0,0.0,0.0,3.981348037719727,3.9813754558563232,1.0576783324722785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.2470703125,0.0,1931.7835693359373,1895.4371337890625,0.0,2304.489990234375,0.9796070456504822,1.0,0.0,3.0,1.0,0.0
18082860,297.55194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282043457031,0.8874022364616394,0.2707846462726593,0.243761658668518,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286315917969,0.8100920915603638,0.2033958286046981,0.1937310844659805,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283874511719,0.84761643409729,0.2351868003606796,0.1651991158723831,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12872314453125,0.7976292371749878,0.1941930055618286,0.1850896924734115,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12939453125,0.7280938625335693,0.1463158726692199,0.6646499037742615,285.1282653808594,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4375305175781,285.1256103515625,1.0,0.3358893990516662,1.0,1.0,0.0,1.0,-1.7432669401168823,1.7432645559310913,2.453328534102184e-06,1.3346924781799316,1.0,1.0,0.0,56.01481628417969,43.0,40310.359375,0.0,468.39886474609375,1.0,281.85650634765625,284.2752990722656,296.2029113769531,298.88140869140625,293.1499938964844,293.1499938964844,281.54998779296875,35838.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911962270736694,1.0,0.0,0.0,3.987483978271485,3.987511157989502,1.0609408036543757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.01318359375,0.0,1940.7286376953125,1895.4371337890625,0.0,2391.22265625,0.9810664057731628,1.0,0.0,3.0,1.0,0.0
18082920,297.55194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282043457031,0.8874022364616394,0.2707846462726593,0.243761658668518,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286315917969,0.8100920915603638,0.2033958286046981,0.1937310844659805,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283874511719,0.84761643409729,0.2351868003606796,0.1651991158723831,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12872314453125,0.7976292371749878,0.1941930055618286,0.1850896924734115,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12939453125,0.7280938625335693,0.1463158726692199,0.6646499037742615,285.1282653808594,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4375305175781,285.1256103515625,1.0,0.3358893990516662,1.0,1.0,0.0,1.0,-1.7432669401168823,1.7432645559310913,2.453328534102184e-06,1.3346924781799316,1.0,1.0,0.0,56.01481628417969,43.0,40310.359375,0.0,468.39886474609375,1.0,281.85650634765625,284.2752990722656,296.2029113769531,298.88140869140625,293.1499938964844,293.1499938964844,281.54998779296875,35838.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911962270736694,1.0,0.0,0.0,3.987483978271485,3.987511157989502,1.0609408036543757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.01318359375,0.0,1940.7286376953125,1895.4371337890625,0.0,2391.22265625,0.9810664057731628,1.0,0.0,3.0,1.0,0.0
18082980,297.5300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9089527130126952,0.2736600339412689,0.2462260574102401,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.825742244720459,0.2037722021341323,0.1939747035503387,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8647465705871582,0.2358053177595138,0.165553793311119,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8137434720993042,0.1943817883729934,0.1851537823677063,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.740026593208313,0.145478755235672,0.6603090763092041,284.9098205566406,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4149169921875,284.90972900390625,1.0,0.3314017951488495,1.0,1.0,0.0,1.0,-1.7418115139007568,1.7418090105056765,2.450693955324823e-06,1.3346036672592163,0.9497970342636108,0.9497970342636108,0.0,52.0286979675293,31.0,41176.1640625,0.0,455.6828918457031,1.0,281.55572509765625,284.0453491210937,296.21240234375,298.947021484375,293.1499938964844,293.1499938964844,281.25,37608.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799665093421936,1.0,0.0,0.0,3.952300548553467,3.952327966690064,1.0423011644888902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.09765625,0.0,1909.2467041015625,1895.4371337890625,0.0,2468.36328125,0.973800539970398,1.0,0.0,3.0,1.0,0.0
18083040,297.5300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9089527130126952,0.2736600339412689,0.2462260574102401,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.825742244720459,0.2037722021341323,0.1939747035503387,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8647465705871582,0.2358053177595138,0.165553793311119,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8137434720993042,0.1943817883729934,0.1851537823677063,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.740026593208313,0.145478755235672,0.6603090763092041,284.9098205566406,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4149169921875,284.90972900390625,1.0,0.3314017951488495,1.0,1.0,0.0,1.0,-1.7418115139007568,1.7418090105056765,2.450693955324823e-06,1.3346036672592163,0.9497970342636108,0.9497970342636108,0.0,52.0286979675293,31.0,41176.1640625,0.0,455.6828918457031,1.0,281.55572509765625,284.0453491210937,296.21240234375,298.947021484375,293.1499938964844,293.1499938964844,281.25,37608.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799665093421936,1.0,0.0,0.0,3.952300548553467,3.952327966690064,1.0423011644888902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.09765625,0.0,1909.2467041015625,1895.4371337890625,0.0,2468.36328125,0.973800539970398,1.0,0.0,3.0,1.0,0.0
18083100,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856140136719,0.9277135133743286,0.2751178443431854,0.2474222928285598,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882385253906,0.8383985161781311,0.2039416581392288,0.1940255761146545,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78680419921875,0.8792155385017395,0.2360975295305252,0.1656777113676071,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887878417969,0.8262081146240234,0.1944596916437149,0.1851172894239425,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928161621094,0.7505897283554077,0.1450508832931518,0.6578496098518372,284.7860412597656,284.95001220703125,295.4416809082031,293.1913146972656,295.44049072265625,297.4047546386719,284.77392578125,1.0,0.3280856907367706,1.0,1.0,0.0,1.0,-1.7404608726501465,1.7404584884643557,2.4473381472489564e-06,1.333796501159668,0.8371984958648682,0.8371984958648682,0.0,49.06930160522461,31.0,41739.48828125,0.0,446.0935363769531,1.0,281.29345703125,283.8996887207031,296.2391357421875,299.0697021484375,293.1499938964844,293.1499938964844,281.25,42383.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054845929145813,1.0,0.0,0.0,3.8347671031951904,3.834794044494629,9.812309826884302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.625,0.0,1798.7899169921875,1895.4371337890625,0.0,2521.674560546875,0.9478386044502258,1.0,0.0,3.0,1.0,0.0
18083160,297.5125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.952042043209076,0.2766893208026886,0.2485940903425216,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8286437988281,0.8555570840835571,0.2041567713022232,0.1940419524908065,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.8986433148384094,0.2364529073238372,0.1657740771770477,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282165527344,0.8426060676574707,0.1945826709270477,0.1850482672452926,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252258300781,0.7652959823608398,0.1446625888347625,0.6552736759185791,284.8304443359375,284.95001220703125,295.4599914550781,293.1972351074219,295.4588317871094,297.3957214355469,284.8448486328125,1.0,0.3242059648036957,1.0,1.0,0.0,1.0,-1.738827109336853,1.7388246059417725,2.443123321427265e-06,1.3326934576034546,0.8138903379440308,0.8138903379440308,0.0,45.61663818359375,25.0,41229.94921875,0.0,434.8899536132813,1.0,281.2568359375,283.99578857421875,296.20489501953125,298.94439697265625,293.1499938964844,293.1499938964844,281.54998779296875,45650.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045065402984619,1.0,0.0,0.0,3.5835483074188232,3.583573341369629,8.568796374675003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6516.7744140625,0.0,1531.3812255859375,1895.4371337890625,0.0,2512.698486328125,0.8988410234451294,1.0,0.0,3.0,1.0,0.0
18083220,297.5141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9990000128746032,0.281433641910553,0.2514467239379883,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.9008426070213318,0.2054730355739593,0.1947894543409347,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.952085018157959,0.2382636219263076,0.1666353940963745,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8860269784927368,0.1956857591867447,0.1856015473604202,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.8040828704833984,0.1446201503276825,0.6528835892677307,285.0355224609375,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.3913269042969,285.0321655273437,1.0,0.3173890113830566,1.0,1.0,0.0,1.0,-1.738818883895874,1.7388163805007937,2.443703351673321e-06,1.3331656455993652,0.965960681438446,0.965960681438446,0.0,39.0965576171875,28.0,40868.2578125,0.0,416.3397521972656,1.0,281.5426940917969,284.1732482910156,296.14971923828125,298.7833557128906,293.1499938964844,293.1499938964844,281.25,33035.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876416444778442,1.0,0.0,0.0,3.718182802200317,3.718206882476807,9.224753512171446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.78955078125,0.0,1587.763427734375,1895.4371337890625,0.0,2359.013916015625,0.9185284376144408,1.0,0.0,3.0,1.0,0.0
18083280,297.5141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9990000128746032,0.281433641910553,0.2514467239379883,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.9008426070213318,0.2054730355739593,0.1947894543409347,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.952085018157959,0.2382636219263076,0.1666353940963745,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8860269784927368,0.1956857591867447,0.1856015473604202,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.8040828704833984,0.1446201503276825,0.6528835892677307,285.0355224609375,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.3913269042969,285.0321655273437,1.0,0.3173890113830566,1.0,1.0,0.0,1.0,-1.738818883895874,1.7388163805007937,2.443703351673321e-06,1.3331656455993652,0.965960681438446,0.965960681438446,0.0,39.0965576171875,28.0,40868.2578125,0.0,416.3397521972656,1.0,281.5426940917969,284.1732482910156,296.14971923828125,298.7833557128906,293.1499938964844,293.1499938964844,281.25,33035.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876416444778442,1.0,0.0,0.0,3.718182802200317,3.718206882476807,9.224753512171446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.78955078125,0.0,1587.763427734375,1895.4371337890625,0.0,2359.013916015625,0.9185284376144408,1.0,0.0,3.0,1.0,0.0
