time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083340,297.5386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.9976658821105956,0.2885048985481262,0.2353625297546386,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.9224486351013184,0.2064058184623718,0.19575896859169,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.9734407067298888,0.2394750416278839,0.1675912290811538,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.9055853486061096,0.1964346021413803,0.1863879859447479,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.8194782137870789,0.1444460302591323,0.6521491408348083,284.86297607421875,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.3946533203125,284.87139892578125,1.0,0.3132283389568329,1.0,1.0,0.0,1.0,-1.7250471115112305,1.7250447273254397,2.40705730902846e-06,1.3228336572647097,0.8254407644271851,0.8254407644271851,0.0,36.70658493041992,31.0,40987.796875,0.0,400.5739135742188,1.0,281.2576904296875,284.0202331542969,296.2333679199219,298.9489440917969,293.1499938964844,293.1499938964844,281.54998779296875,41839.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966001629829407,1.0,0.0,0.0,3.536654472351074,3.5366783142089844,8.346003141923575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.45654296875,0.0,1453.0230712890625,1895.4371337890625,0.0,2440.3828125,0.8843889236450195,1.0,0.0,3.0,1.0,0.0
18083400,297.5386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.9976658821105956,0.2885048985481262,0.2353625297546386,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.9224486351013184,0.2064058184623718,0.19575896859169,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.9734407067298888,0.2394750416278839,0.1675912290811538,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.9055853486061096,0.1964346021413803,0.1863879859447479,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.8194782137870789,0.1444460302591323,0.6521491408348083,284.86297607421875,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.3946533203125,284.87139892578125,1.0,0.3132283389568329,1.0,1.0,0.0,1.0,-1.7250471115112305,1.7250447273254397,2.40705730902846e-06,1.3228336572647097,0.8254407644271851,0.8254407644271851,0.0,36.70658493041992,31.0,40987.796875,0.0,400.5739135742188,1.0,281.2576904296875,284.0202331542969,296.2333679199219,298.9489440917969,293.1499938964844,293.1499938964844,281.54998779296875,41839.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966001629829407,1.0,0.0,0.0,3.536654472351074,3.5366783142089844,8.346003141923575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.45654296875,0.0,1453.0230712890625,1895.4371337890625,0.0,2440.3828125,0.8843889236450195,1.0,0.0,3.0,1.0,0.0
18083460,297.5845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9957821369171144,0.298069417476654,0.2260164618492126,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9361982345581056,0.2077160775661468,0.1967948973178863,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9848346710205078,0.2411997765302658,0.1686104983091354,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9182866215705872,0.1975496709346771,0.187245100736618,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8279483914375305,0.1446866244077682,0.6522933840751648,285.0354919433594,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.41241455078125,285.0310974121094,1.0,0.3110345900058746,1.0,1.0,0.0,1.0,-1.7174893617630005,1.7174869775772097,2.388116854490363e-06,1.317990779876709,0.963852882385254,0.963852882385254,0.0,35.51161575317383,49.0,40461.03515625,0.0,392.77484130859375,1.0,281.5423278808594,284.1746520996094,296.1766052246094,298.7904663085937,293.1499938964844,293.1499938964844,281.25,32358.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833489775657654,1.0,0.0,0.0,3.6785099506378174,3.678533554077149,9.028947829392564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.82421875,0.0,1537.6575927734375,1895.4371337890625,0.0,2320.26025390625,0.9090222716331482,1.0,0.0,3.0,1.0,0.0
18083520,297.5845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9957821369171144,0.298069417476654,0.2260164618492126,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9361982345581056,0.2077160775661468,0.1967948973178863,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9848346710205078,0.2411997765302658,0.1686104983091354,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9182866215705872,0.1975496709346771,0.187245100736618,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8279483914375305,0.1446866244077682,0.6522933840751648,285.0354919433594,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.41241455078125,285.0310974121094,1.0,0.3110345900058746,1.0,1.0,0.0,1.0,-1.7174893617630005,1.7174869775772097,2.388116854490363e-06,1.317990779876709,0.963852882385254,0.963852882385254,0.0,35.51161575317383,49.0,40461.03515625,0.0,392.77484130859375,1.0,281.5423278808594,284.1746520996094,296.1766052246094,298.7904663085937,293.1499938964844,293.1499938964844,281.25,32358.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833489775657654,1.0,0.0,0.0,3.6785099506378174,3.678533554077149,9.028947829392564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.82421875,0.0,1537.6575927734375,1895.4371337890625,0.0,2320.26025390625,0.9090222716331482,1.0,0.0,3.0,1.0,0.0
18083580,297.5950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.99830424785614,0.3047150373458862,0.2394535094499588,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9210999011993408,0.2086370587348938,0.197883203625679,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9726623296737672,0.2423633188009262,0.1696214824914932,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9039674997329712,0.1983001977205276,0.1881648749113083,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8162021040916443,0.1447431147098541,0.6533727049827576,284.8825378417969,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.4177551269531,284.8927001953125,1.0,0.3167065680027008,1.0,1.0,0.0,1.0,-1.7385220527648926,1.7385196685791016,2.445117161187227e-06,1.33469557762146,0.8423264026641846,0.8423264026641846,0.0,37.529144287109375,67.0,41269.67578125,0.0,410.777587890625,1.0,281.2572326660156,284.0322265625,296.2544860839844,298.9730529785156,293.1499938964844,293.1499938964844,281.54998779296875,40162.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943797707557678,1.0,0.0,0.0,3.5446853637695312,3.5447092056274414,8.383950103052484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.12939453125,0.0,1449.374755859375,1895.4371337890625,0.0,2420.156005859375,0.8851106762886047,1.0,0.0,3.0,1.0,0.0
18083640,297.5950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.99830424785614,0.3047150373458862,0.2394535094499588,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9210999011993408,0.2086370587348938,0.197883203625679,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9726623296737672,0.2423633188009262,0.1696214824914932,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9039674997329712,0.1983001977205276,0.1881648749113083,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8162021040916443,0.1447431147098541,0.6533727049827576,284.8825378417969,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.4177551269531,284.8927001953125,1.0,0.3167065680027008,1.0,1.0,0.0,1.0,-1.7385220527648926,1.7385196685791016,2.445117161187227e-06,1.33469557762146,0.8423264026641846,0.8423264026641846,0.0,37.529144287109375,67.0,41269.67578125,0.0,410.777587890625,1.0,281.2572326660156,284.0322265625,296.2544860839844,298.9730529785156,293.1499938964844,293.1499938964844,281.54998779296875,40162.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943797707557678,1.0,0.0,0.0,3.5446853637695312,3.5447092056274414,8.383950103052484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.12939453125,0.0,1449.374755859375,1895.4371337890625,0.0,2420.156005859375,0.8851106762886047,1.0,0.0,3.0,1.0,0.0
18083700,297.578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.9990000128746032,0.3058966994285583,0.2537802159786224,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.9041876792907716,0.2092240452766418,0.1983951330184936,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.9565415382385254,0.2431295365095138,0.1700936257839203,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.8885810375213623,0.1987948417663574,0.1885955035686493,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8023373484611511,0.1447983980178833,0.653698205947876,285.0516662597656,284.95001220703125,295.625,293.2234191894531,295.62384033203125,297.410888671875,285.0696105957031,1.0,0.3219471275806427,1.0,1.0,0.0,1.0,-1.7578072547912598,1.7578047513961792,2.4972018763946835e-06,1.349305272102356,0.958024263381958,0.958024263381958,0.0,39.836055755615234,67.0,41090.609375,0.0,429.0082092285156,1.0,281.499755859375,284.2079467773437,296.1903381347656,298.78924560546875,293.1499938964844,293.1499938964844,281.54998779296875,33574.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875992059707642,1.0,0.0,0.0,3.6094484329223633,3.609471559524536,8.693106110513327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.2158203125,0.0,1470.5711669921875,1895.4371337890625,0.0,2358.629638671875,0.8971805572509766,1.0,0.0,3.0,1.0,0.0
18083760,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.9990000128746032,0.3058555722236633,0.2706878185272217,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.885932207107544,0.2099660336971283,0.1991471499204635,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.9356683492660522,0.2440802007913589,0.1707904487848281,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.8707451224327087,0.1994385719299316,0.1892565190792083,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.7855353951454163,0.144917219877243,0.6546512842178345,285.09283447265625,284.95001220703125,295.6433410644531,293.2237243652344,295.6421813964844,297.3993530273437,285.0931396484375,1.0,0.3285427093505859,1.0,1.0,0.0,1.0,-1.781781792640686,1.7817792892456057,2.5623742203606525e-06,1.3670756816864014,1.0,1.0,0.0,42.916465759277344,70.0,41685.66015625,0.0,452.8406066894531,1.0,281.5425109863281,284.2112121582031,296.2069091796875,298.8750915527344,293.1499938964844,293.1499938964844,281.25,31373.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863382697105408,1.0,0.0,0.0,3.733423948287964,3.733448028564453,9.300534316025731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.88037109375,0.0,1592.5692138671875,1895.4371337890625,0.0,2347.230224609375,0.9206275939941406,1.0,0.0,3.0,1.0,0.0
18083820,297.494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9595046639442444,0.3052130341529846,0.2748964130878448,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8428813219070435,0.2107202410697937,0.2004165053367614,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8856483697891235,0.2450057417154312,0.1719015091657638,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8294046521186829,0.2000297605991363,0.1903614848852157,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7459332346916199,0.144475907087326,0.6552091836929321,284.8895874023437,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3685302734375,284.8912658691406,1.0,0.3378532826900482,1.0,1.0,0.0,1.0,-1.7921570539474487,1.7921544313430786,2.587966264400165e-06,1.372523307800293,0.8980796337127686,0.8980796337127686,0.0,51.07038497924805,73.0,42708.3359375,0.0,484.0261535644531,1.0,281.2562255859375,283.9895935058594,296.2860717773437,299.1033935546875,293.1499938964844,293.1499938964844,280.95001220703125,37126.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039188385009766,1.0,0.0,0.0,3.7315499782562256,3.7315750122070312,9.2912000582146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.375,0.0,1634.422607421875,1895.4371337890625,0.0,2507.30810546875,0.9235662221908568,1.0,0.0,3.0,1.0,0.0
18083880,297.494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9595046639442444,0.3052130341529846,0.2748964130878448,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8428813219070435,0.2107202410697937,0.2004165053367614,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8856483697891235,0.2450057417154312,0.1719015091657638,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8294046521186829,0.2000297605991363,0.1903614848852157,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7459332346916199,0.144475907087326,0.6552091836929321,284.8895874023437,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3685302734375,284.8912658691406,1.0,0.3378532826900482,1.0,1.0,0.0,1.0,-1.7921570539474487,1.7921544313430786,2.587966264400165e-06,1.372523307800293,0.8980796337127686,0.8980796337127686,0.0,51.07038497924805,73.0,42708.3359375,0.0,484.0261535644531,1.0,281.2562255859375,283.9895935058594,296.2860717773437,299.1033935546875,293.1499938964844,293.1499938964844,280.95001220703125,37126.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039188385009766,1.0,0.0,0.0,3.7315499782562256,3.7315750122070312,9.2912000582146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.375,0.0,1634.422607421875,1895.4371337890625,0.0,2507.30810546875,0.9235662221908568,1.0,0.0,3.0,1.0,0.0
18083940,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.9231016039848328,0.307368665933609,0.2765915989875793,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.8154239654541016,0.2110151648521423,0.2010033279657364,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8547863364219666,0.2454023510217666,0.1723962426185608,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.8014329671859741,0.2001783549785614,0.1908103376626968,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.720370888710022,0.1436551660299301,0.6529660224914551,284.856201171875,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3518981933594,284.87017822265625,1.0,0.345009297132492,1.0,1.0,0.0,1.0,-1.7928965091705322,1.792893886566162,2.586028358564363e-06,1.3700180053710938,0.7938305139541626,0.7938305139541626,0.0,58.215606689453125,76.0,42674.23828125,0.0,506.42584228515625,1.0,280.95831298828125,283.9804077148437,296.2538452148437,299.086669921875,293.1499938964844,293.1499938964844,281.25,44413.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814254105091095,1.0,0.0,0.0,3.3656585216522217,3.3656814098358154,7.55846201627719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.70068359375,0.0,1297.2818603515625,1895.4371337890625,0.0,2602.42333984375,0.8511415123939514,1.0,0.0,3.0,1.0,0.0
18084000,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.9231016039848328,0.307368665933609,0.2765915989875793,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.8154239654541016,0.2110151648521423,0.2010033279657364,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8547863364219666,0.2454023510217666,0.1723962426185608,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.8014329671859741,0.2001783549785614,0.1908103376626968,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.720370888710022,0.1436551660299301,0.6529660224914551,284.856201171875,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3518981933594,284.87017822265625,1.0,0.345009297132492,1.0,1.0,0.0,1.0,-1.7928965091705322,1.792893886566162,2.586028358564363e-06,1.3700180053710938,0.7938305139541626,0.7938305139541626,0.0,58.215606689453125,76.0,42674.23828125,0.0,506.42584228515625,1.0,280.95831298828125,283.9804077148437,296.2538452148437,299.086669921875,293.1499938964844,293.1499938964844,281.25,44413.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814254105091095,1.0,0.0,0.0,3.3656585216522217,3.3656814098358154,7.55846201627719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.70068359375,0.0,1297.2818603515625,1895.4371337890625,0.0,2602.42333984375,0.8511415123939514,1.0,0.0,3.0,1.0,0.0
18084060,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9048161506652832,0.3115723133087158,0.2801903784275055,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.798852801322937,0.2119912356138229,0.2019614577293396,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8382841944694519,0.2466955035924911,0.1732952892780304,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7845620512962341,0.2009768933057785,0.1916077733039856,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7042547464370728,0.1433984041213989,0.6520813703536987,285.0193176269531,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3503112792969,285.015869140625,1.0,0.3510280847549438,1.0,1.0,0.0,1.0,-1.7993375062942505,1.7993348836898804,2.601691676318296e-06,1.373171091079712,0.919735550880432,0.919735550880432,0.0,63.53363037109375,64.0,42481.98046875,0.0,526.916015625,1.0,281.2408752441406,284.1121520996094,296.17681884765625,298.9125366210937,293.1499938964844,293.1499938964844,280.95001220703125,32536.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010640740394592,1.0,0.0,0.0,3.5396952629089355,3.539717674255371,8.360361789527815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.1884765625,0.0,1388.7451171875,1895.4371337890625,0.0,2481.157470703125,0.8779457211494446,1.0,0.0,3.0,1.0,0.0
18084120,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9048161506652832,0.3115723133087158,0.2801903784275055,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.798852801322937,0.2119912356138229,0.2019614577293396,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8382841944694519,0.2466955035924911,0.1732952892780304,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7845620512962341,0.2009768933057785,0.1916077733039856,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7042547464370728,0.1433984041213989,0.6520813703536987,285.0193176269531,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3503112792969,285.015869140625,1.0,0.3510280847549438,1.0,1.0,0.0,1.0,-1.7993375062942505,1.7993348836898804,2.601691676318296e-06,1.373171091079712,0.919735550880432,0.919735550880432,0.0,63.53363037109375,64.0,42481.98046875,0.0,526.916015625,1.0,281.2408752441406,284.1121520996094,296.17681884765625,298.9125366210937,293.1499938964844,293.1499938964844,280.95001220703125,32536.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010640740394592,1.0,0.0,0.0,3.5396952629089355,3.539717674255371,8.360361789527815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.1884765625,0.0,1388.7451171875,1895.4371337890625,0.0,2481.157470703125,0.8779457211494446,1.0,0.0,3.0,1.0,0.0
18084180,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.908971071243286,0.3148876130580902,0.283409833908081,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8001226782798767,0.2125512957572937,0.2026349604129791,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8395699262619019,0.2473783046007156,0.1739155054092407,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7856447100639343,0.2013858556747436,0.1921308487653732,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7039563059806824,0.142937883734703,0.6504504680633545,284.8893127441406,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.3432312011719,284.8988037109375,1.0,0.3511000275611877,1.0,1.0,0.0,1.0,-1.8034327030181885,1.8034300804138184,2.616411620692816e-06,1.3787914514541626,0.8093267679214478,0.8093267679214478,0.0,63.58604049682617,52.0,42829.765625,0.0,529.794921875,1.0,280.9585266113281,283.99609375,296.2385559082031,299.0642395019531,293.1499938964844,293.1499938964844,281.25,40873.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110814094543457,1.0,0.0,0.0,3.362746238708496,3.3627684116363525,7.545386893070827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.501953125,0.0,1270.0478515625,1895.4371337890625,0.0,2573.1552734375,0.8461270332336426,1.0,0.0,3.0,1.0,0.0
18084240,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.908971071243286,0.3148876130580902,0.283409833908081,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8001226782798767,0.2125512957572937,0.2026349604129791,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8395699262619019,0.2473783046007156,0.1739155054092407,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7856447100639343,0.2013858556747436,0.1921308487653732,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7039563059806824,0.142937883734703,0.6504504680633545,284.8893127441406,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.3432312011719,284.8988037109375,1.0,0.3511000275611877,1.0,1.0,0.0,1.0,-1.8034327030181885,1.8034300804138184,2.616411620692816e-06,1.3787914514541626,0.8093267679214478,0.8093267679214478,0.0,63.58604049682617,52.0,42829.765625,0.0,529.794921875,1.0,280.9585266113281,283.99609375,296.2385559082031,299.0642395019531,293.1499938964844,293.1499938964844,281.25,40873.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110814094543457,1.0,0.0,0.0,3.362746238708496,3.3627684116363525,7.545386893070827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.501953125,0.0,1270.0478515625,1895.4371337890625,0.0,2573.1552734375,0.8461270332336426,1.0,0.0,3.0,1.0,0.0
18084300,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.9176923036575316,0.3169345557689667,0.2849391102790832,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8059088587760925,0.2129716128110885,0.2028537988662719,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8452278971672058,0.2479178011417389,0.1741316020488739,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.7912497520446777,0.2017237991094589,0.1922773271799087,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7084269523620605,0.1428082138299942,0.6491701006889343,285.0291442871094,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,297.342041015625,285.0409240722656,1.0,0.3495726287364959,1.0,1.0,0.0,1.0,-1.804428577423096,1.8044259548187256,2.621483645270928e-06,1.3812886476516724,0.9040138721466064,0.9040138721466064,0.0,62.01201248168945,52.0,42388.984375,0.0,525.6229248046875,1.0,281.1952209472656,284.1387939453125,296.1697998046875,298.8637084960937,293.1499938964844,293.1499938964844,281.25,33895.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036537170410156,1.0,0.0,0.0,3.431389570236206,3.431411027908325,7.856576758058509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.45166015625,0.0,1288.482666015625,1895.4371337890625,0.0,2504.877197265625,0.8576185703277588,1.0,0.0,3.0,1.0,0.0
18084360,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.932208240032196,0.3191597163677215,0.286798745393753,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8154144287109375,0.2135107070207595,0.2032249122858047,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8550947904586792,0.2485946863889694,0.1745011955499649,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8009224534034729,0.2021770179271698,0.1925679296255111,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7162411212921143,0.1427867412567138,0.6484084725379944,285.03204345703125,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,297.3426818847656,285.0274963378906,1.0,0.3473190069198608,1.0,1.0,0.0,1.0,-1.8069854974746704,1.8069828748703003,2.631336201375234e-06,1.3852689266204834,0.9357942938804626,0.9357942938804626,0.0,59.47946548461914,40.0,42606.15234375,0.0,519.5300903320312,1.0,281.240966796875,284.1124572753906,296.1767272949219,298.9198303222656,293.1499938964844,293.1499938964844,280.95001220703125,31656.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008636236190796,1.0,0.0,0.0,3.551032543182373,3.551054716110229,8.414001513301628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.6064453125,0.0,1394.2073974609375,1895.4371337890625,0.0,2479.32373046875,0.8798019886016846,1.0,0.0,3.0,1.0,0.0
18084420,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.969087302684784,0.3224481344223022,0.2897726893424988,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8408675789833069,0.2140335142612457,0.203614592552185,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8837643265724182,0.2491910755634308,0.1748774647712707,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.826683521270752,0.2025589942932129,0.1928165107965469,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7371630668640137,0.1423805207014084,0.6458636522293091,284.88189697265625,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.3354797363281,284.8908996582031,1.0,0.3409495949745178,1.0,1.0,0.0,1.0,-1.8087247610092163,1.8087221384048464,2.6403729407320498e-06,1.3897314071655271,0.8137655258178711,0.8137655258178711,0.0,52.99178314208984,28.0,42945.328125,0.0,500.7007446289063,1.0,280.95831298828125,283.9765014648437,296.23272705078125,299.0691833496094,293.1499938964844,293.1499938964844,281.25,40652.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812401533126831,1.0,0.0,0.0,3.39305067062378,3.393073081970215,7.681994702579686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.90087890625,0.0,1298.0057373046875,1895.4371337890625,0.0,2585.326416015625,0.8522642254829407,1.0,0.0,3.0,1.0,0.0
18084480,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.969087302684784,0.3224481344223022,0.2897726893424988,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8408675789833069,0.2140335142612457,0.203614592552185,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8837643265724182,0.2491910755634308,0.1748774647712707,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.826683521270752,0.2025589942932129,0.1928165107965469,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7371630668640137,0.1423805207014084,0.6458636522293091,284.88189697265625,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.3354797363281,284.8908996582031,1.0,0.3409495949745178,1.0,1.0,0.0,1.0,-1.8087247610092163,1.8087221384048464,2.6403729407320498e-06,1.3897314071655271,0.8137655258178711,0.8137655258178711,0.0,52.99178314208984,28.0,42945.328125,0.0,500.7007446289063,1.0,280.95831298828125,283.9765014648437,296.23272705078125,299.0691833496094,293.1499938964844,293.1499938964844,281.25,40652.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812401533126831,1.0,0.0,0.0,3.39305067062378,3.393073081970215,7.681994702579686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.90087890625,0.0,1298.0057373046875,1895.4371337890625,0.0,2585.326416015625,0.8522642254829407,1.0,0.0,3.0,1.0,0.0
18084540,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9990000128746032,0.3271264433860779,0.2828471660614013,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8800098299980164,0.2149514853954315,0.204042375087738,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9292227625846864,0.2503277063369751,0.1753139495849609,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8638378977775574,0.2033167630434036,0.1930998265743255,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.7693444490432739,0.1422494053840637,0.6433609127998352,285.0253601074219,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.33642578125,285.0185241699219,1.0,0.3324841558933258,1.0,1.0,0.0,1.0,-1.803489565849304,1.803486943244934,2.62522939920018e-06,1.3854221105575562,0.9371959567070008,0.9371959567070008,0.0,45.43966674804688,25.0,42543.96875,0.0,472.8775634765625,1.0,281.2413330078125,284.09393310546875,296.16265869140625,298.9093017578125,293.1499938964844,293.1499938964844,280.95001220703125,31794.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022283911705017,1.0,0.0,0.0,3.571032285690308,3.571054697036743,8.509045414939465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.58251953125,0.0,1416.292236328125,1895.4371337890625,0.0,2491.816650390625,0.8843035101890564,1.0,0.0,3.0,1.0,0.0
18084600,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9990000128746032,0.3271264433860779,0.2828471660614013,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8800098299980164,0.2149514853954315,0.204042375087738,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9292227625846864,0.2503277063369751,0.1753139495849609,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8638378977775574,0.2033167630434036,0.1930998265743255,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.7693444490432739,0.1422494053840637,0.6433609127998352,285.0253601074219,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.33642578125,285.0185241699219,1.0,0.3324841558933258,1.0,1.0,0.0,1.0,-1.803489565849304,1.803486943244934,2.62522939920018e-06,1.3854221105575562,0.9371959567070008,0.9371959567070008,0.0,45.43966674804688,25.0,42543.96875,0.0,472.8775634765625,1.0,281.2413330078125,284.09393310546875,296.16265869140625,298.9093017578125,293.1499938964844,293.1499938964844,280.95001220703125,31794.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022283911705017,1.0,0.0,0.0,3.571032285690308,3.571054697036743,8.509045414939465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.58251953125,0.0,1416.292236328125,1895.4371337890625,0.0,2491.816650390625,0.8843035101890564,1.0,0.0,3.0,1.0,0.0
18084660,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9990000128746032,0.3359037637710571,0.26230189204216,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.9036448001861572,0.2153521180152893,0.2044630944728851,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.9567009806632996,0.2507515847682953,0.1756803691387176,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.8865272402763367,0.2035856246948242,0.1933876425027847,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.7885041236877441,0.1418801546096801,0.6414946913719177,284.8607788085937,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.3545837402344,284.8713684082031,1.0,0.3244493007659912,1.0,1.0,0.0,1.0,-1.7731791734695437,1.773176670074463,2.540081823099172e-06,1.3616366386413574,0.7919260859489441,0.7919260859489441,0.0,41.44355392456055,43.0,42098.1484375,0.0,443.0986633300781,1.0,280.95849609375,283.9649963378906,296.20379638671875,299.0030212402344,293.1499938964844,293.1499938964844,281.25,42683.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113638758659363,1.0,0.0,0.0,3.3367953300476074,3.336817741394043,7.429378570122935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.7763671875,0.0,1257.5455322265625,1895.4371337890625,0.0,2575.7587890625,0.8417612910270691,1.0,0.0,3.0,1.0,0.0
18084720,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9990000128746032,0.3359037637710571,0.26230189204216,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.9036448001861572,0.2153521180152893,0.2044630944728851,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.9567009806632996,0.2507515847682953,0.1756803691387176,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.8865272402763367,0.2035856246948242,0.1933876425027847,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.7885041236877441,0.1418801546096801,0.6414946913719177,284.8607788085937,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.3545837402344,284.8713684082031,1.0,0.3244493007659912,1.0,1.0,0.0,1.0,-1.7731791734695437,1.773176670074463,2.540081823099172e-06,1.3616366386413574,0.7919260859489441,0.7919260859489441,0.0,41.44355392456055,43.0,42098.1484375,0.0,443.0986633300781,1.0,280.95849609375,283.9649963378906,296.20379638671875,299.0030212402344,293.1499938964844,293.1499938964844,281.25,42683.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113638758659363,1.0,0.0,0.0,3.3367953300476074,3.336817741394043,7.429378570122935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.7763671875,0.0,1257.5455322265625,1895.4371337890625,0.0,2575.7587890625,0.8417612910270691,1.0,0.0,3.0,1.0,0.0
18084780,297.5697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9990000128746032,0.3460282981395721,0.2617692649364471,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9053103923797609,0.216241255402565,0.2051282227039337,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.958512842655182,0.2518314719200134,0.1762687414884567,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8879584670066833,0.2043180912733078,0.1939130872488021,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7889639139175415,0.1420058757066726,0.6413034796714783,285.0149841308594,284.95001220703125,295.97332763671875,293.1747436523437,295.97216796875,297.3860778808594,285.0115966796875,1.0,0.3253185749053955,1.0,1.0,0.0,1.0,-1.774417281150818,1.7744146585464478,2.542528363846941e-06,1.3618351221084597,0.911205232143402,0.911205232143402,0.0,41.36785888671875,61.0,41762.84375,0.0,443.6314697265625,1.0,281.24041748046875,284.0957336425781,296.12890625,298.8208312988281,293.1499938964844,293.1499938964844,280.95001220703125,32342.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973056435585022,1.0,0.0,0.0,3.498821258544922,3.498843193054199,8.168397016561357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.6640625,0.0,1345.1556396484375,1895.4371337890625,0.0,2446.817138671875,0.8685688972473145,1.0,0.0,3.0,1.0,0.0
18084840,297.5697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9990000128746032,0.3460282981395721,0.2617692649364471,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9053103923797609,0.216241255402565,0.2051282227039337,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.958512842655182,0.2518314719200134,0.1762687414884567,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8879584670066833,0.2043180912733078,0.1939130872488021,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7889639139175415,0.1420058757066726,0.6413034796714783,285.0149841308594,284.95001220703125,295.97332763671875,293.1747436523437,295.97216796875,297.3860778808594,285.0115966796875,1.0,0.3253185749053955,1.0,1.0,0.0,1.0,-1.774417281150818,1.7744146585464478,2.542528363846941e-06,1.3618351221084597,0.911205232143402,0.911205232143402,0.0,41.36785888671875,61.0,41762.84375,0.0,443.6314697265625,1.0,281.24041748046875,284.0957336425781,296.12890625,298.8208312988281,293.1499938964844,293.1499938964844,280.95001220703125,32342.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973056435585022,1.0,0.0,0.0,3.498821258544922,3.498843193054199,8.168397016561357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.6640625,0.0,1345.1556396484375,1895.4371337890625,0.0,2446.817138671875,0.8685688972473145,1.0,0.0,3.0,1.0,0.0
18084900,297.5734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9990000128746032,0.3490622937679291,0.2691555023193359,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8974058032035828,0.2165730595588684,0.2055881023406982,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9497612118721008,0.2521939277648926,0.1766600012779235,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8802184462547302,0.2045794427394867,0.1943007409572601,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7817800045013428,0.1420120447874069,0.6418860554695129,284.8814392089844,284.95001220703125,295.9916687011719,293.1704406738281,295.9905090332031,297.3916015625,284.86737060546875,1.0,0.3284849226474762,1.0,1.0,0.0,1.0,-1.7854678630828855,1.7854653596878052,2.574233349150745e-06,1.3711520433425903,0.8251721858978271,0.8251721858978271,0.0,42.78817367553711,61.0,42586.48046875,0.0,454.7248229980469,1.0,281.0009765625,283.935302734375,296.2010192871094,299.0400695800781,293.1499938964844,293.1499938964844,280.95001220703125,36841.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80433189868927,1.0,0.0,0.0,3.480877637863159,3.480900287628174,8.08482866432314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.46826171875,0.0,1359.027099609375,1895.4371337890625,0.0,2511.0966796875,0.8655232787132263,1.0,0.0,3.0,1.0,0.0
18084960,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9990000128746032,0.3504230082035064,0.2814298272132873,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8842247128486633,0.2167682349681854,0.2058849781751632,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9342623949050904,0.2523839473724365,0.1768795251846313,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8674229979515076,0.2047101259231567,0.1945357173681259,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7700451612472534,0.1418719440698623,0.6418746709823608,284.9041748046875,284.95001220703125,296.010009765625,293.1661682128906,296.00885009765625,297.3872985839844,284.9145812988281,1.0,0.3331644237041473,1.0,1.0,0.0,1.0,-1.8010882139205933,1.8010855913162231,2.617848167574266e-06,1.383101463317871,0.8159274458885193,0.8159274458885193,0.0,45.13530349731445,79.0,42537.44921875,0.0,471.66546630859375,1.0,280.9592590332031,283.9919738769531,296.1942749023437,298.9896240234375,293.1499938964844,293.1499938964844,281.25,39851.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074809908866882,1.0,0.0,0.0,3.345545530319214,3.345567464828491,7.468394187526428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.11328125,0.0,1246.5086669921875,1895.4371337890625,0.0,2540.01513671875,0.8418154120445251,1.0,0.0,3.0,1.0,0.0
18085020,297.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.9990000128746032,0.3499138653278351,0.3149292171001434,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.8523688912391663,0.2176990061998367,0.2068588137626648,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.8967688679695129,0.2534755766391754,0.1776822060346603,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.837005078792572,0.2054836302995681,0.1953682750463485,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.7420724630355835,0.1417765766382217,0.6423811316490173,285.0725402832031,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.3619689941406,285.0704345703125,1.0,0.34633868932724,1.0,1.0,0.0,1.0,-1.8450504541397093,1.8450477123260496,2.743445975283976e-06,1.4170981645584106,0.976118803024292,0.976118803024292,0.0,52.18104553222656,82.0,43104.73046875,0.0,522.207763671875,1.0,281.240966796875,284.1203308105469,296.1448974609375,298.89996337890625,293.1499938964844,293.1499938964844,280.95001220703125,30315.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005405068397522,1.0,0.0,0.0,3.581870079040528,3.581892251968384,8.560771789234423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.4794921875,0.0,1416.9417724609375,1895.4371337890625,0.0,2476.36767578125,0.8858976364135742,1.0,0.0,3.0,1.0,0.0
18085080,297.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.9990000128746032,0.3499138653278351,0.3149292171001434,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.8523688912391663,0.2176990061998367,0.2068588137626648,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.8967688679695129,0.2534755766391754,0.1776822060346603,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.837005078792572,0.2054836302995681,0.1953682750463485,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.7420724630355835,0.1417765766382217,0.6423811316490173,285.0725402832031,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.3619689941406,285.0704345703125,1.0,0.34633868932724,1.0,1.0,0.0,1.0,-1.8450504541397093,1.8450477123260496,2.743445975283976e-06,1.4170981645584106,0.976118803024292,0.976118803024292,0.0,52.18104553222656,82.0,43104.73046875,0.0,522.207763671875,1.0,281.240966796875,284.1203308105469,296.1448974609375,298.89996337890625,293.1499938964844,293.1499938964844,280.95001220703125,30315.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005405068397522,1.0,0.0,0.0,3.581870079040528,3.581892251968384,8.560771789234423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.4794921875,0.0,1416.9417724609375,1895.4371337890625,0.0,2476.36767578125,0.8858976364135742,1.0,0.0,3.0,1.0,0.0
18085140,297.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9569464325904846,0.3491261601448059,0.3145375549793243,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8152739405632019,0.2179597020149231,0.207738310098648,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8548775315284729,0.253664880990982,0.1783339530229568,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7997617721557617,0.2056202143430709,0.1961196362972259,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7084394693374634,0.1410249322652816,0.6418483853340149,284.8775634765625,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.33111572265625,284.8831787109375,1.0,0.3559272587299347,1.0,1.0,0.0,1.0,-1.846707344055176,1.846704602241516,2.750151452346472e-06,1.4197821617126465,0.8423361778259277,0.8423361778259277,0.0,62.23583984375,85.0,43731.3046875,0.0,554.9295654296875,1.0,280.9576416015625,283.9229431152344,296.2069091796875,299.093017578125,293.1499938964844,293.1499938964844,281.25,38898.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171930909156799,1.0,0.0,0.0,3.518593072891236,3.518616437911988,8.26097618755739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.7177734375,0.0,1412.7332763671875,1895.4371337890625,0.0,2629.585205078125,0.877702534198761,1.0,0.0,3.0,1.0,0.0
