time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085200,297.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9569464325904846,0.3491261601448059,0.3145375549793243,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8152739405632019,0.2179597020149231,0.207738310098648,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8548775315284729,0.253664880990982,0.1783339530229568,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7997617721557617,0.2056202143430709,0.1961196362972259,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7084394693374634,0.1410249322652816,0.6418483853340149,284.8775634765625,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.33111572265625,284.8831787109375,1.0,0.3559272587299347,1.0,1.0,0.0,1.0,-1.846707344055176,1.846704602241516,2.750151452346472e-06,1.4197821617126465,0.8423361778259277,0.8423361778259277,0.0,62.23583984375,85.0,43731.3046875,0.0,554.9295654296875,1.0,280.9576416015625,283.9229431152344,296.2069091796875,299.093017578125,293.1499938964844,293.1499938964844,281.25,38898.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171930909156799,1.0,0.0,0.0,3.518593072891236,3.518616437911988,8.26097618755739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.7177734375,0.0,1412.7332763671875,1895.4371337890625,0.0,2629.585205078125,0.877702534198761,1.0,0.0,3.0,1.0,0.0
18085260,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9289003014564514,0.3522617220878601,0.3168981671333313,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.7927231788635254,0.2184993326663971,0.208386093378067,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8324353098869324,0.2542632222175598,0.178815096616745,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.7771502733230591,0.2060164511203766,0.1966407001018524,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.686408519744873,0.1404626220464706,0.6401371359825134,285.0343322753906,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3265991210937,285.0304260253906,1.0,0.3633005917072296,1.0,1.0,0.0,1.0,-1.849463939666748,1.8494611978530884,2.755256673481199e-06,1.4197815656661987,0.9736905097961426,0.9736905097961426,0.0,69.68672943115234,73.0,43346.53515625,0.0,580.2978515625,1.0,281.2421875,284.0634155273437,296.1236572265625,298.91680908203125,293.1499938964844,293.1499938964844,280.95001220703125,31802.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091428875923157,1.0,0.0,0.0,3.6767258644104,3.676749467849731,9.020192237585434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.32568359375,0.0,1531.471923828125,1895.4371337890625,0.0,2555.302490234375,0.908165693283081,1.0,0.0,3.0,1.0,0.0
18085320,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9289003014564514,0.3522617220878601,0.3168981671333313,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.7927231788635254,0.2184993326663971,0.208386093378067,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8324353098869324,0.2542632222175598,0.178815096616745,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.7771502733230591,0.2060164511203766,0.1966407001018524,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.686408519744873,0.1404626220464706,0.6401371359825134,285.0343322753906,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3265991210937,285.0304260253906,1.0,0.3633005917072296,1.0,1.0,0.0,1.0,-1.849463939666748,1.8494611978530884,2.755256673481199e-06,1.4197815656661987,0.9736905097961426,0.9736905097961426,0.0,69.68672943115234,73.0,43346.53515625,0.0,580.2978515625,1.0,281.2421875,284.0634155273437,296.1236572265625,298.91680908203125,293.1499938964844,293.1499938964844,280.95001220703125,31802.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091428875923157,1.0,0.0,0.0,3.6767258644104,3.676749467849731,9.020192237585434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.32568359375,0.0,1531.471923828125,1895.4371337890625,0.0,2555.302490234375,0.908165693283081,1.0,0.0,3.0,1.0,0.0
18085380,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.926696002483368,0.3549312651157379,0.3195900022983551,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.7892206311225891,0.2186332046985626,0.2087302505970001,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.8289934396743774,0.2542907297611236,0.1790348291397094,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.773622453212738,0.2060301899909973,0.1968630999326706,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.6818639039993286,0.1397157311439514,0.6375166773796082,284.86602783203125,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3199462890625,284.87359619140625,1.0,0.3641335964202881,1.0,1.0,0.0,1.0,-1.8504972457885744,1.8504945039749143,2.753089120233198e-06,1.4167698621749878,0.8369439244270325,0.8369439244270325,0.0,70.98307037353516,61.0,43781.1953125,0.0,585.1090087890625,1.0,280.95721435546875,283.9037170410156,296.17095947265625,299.0600891113281,293.1499938964844,293.1499938964844,281.25,40410.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210797905921936,1.0,0.0,0.0,3.543334007263184,3.5433578491210938,8.377559197469964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.08056640625,0.0,1449.7403564453125,1895.4371337890625,0.0,2665.575927734375,0.8846900463104248,1.0,0.0,3.0,1.0,0.0
18085440,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.926696002483368,0.3549312651157379,0.3195900022983551,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.7892206311225891,0.2186332046985626,0.2087302505970001,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.8289934396743774,0.2542907297611236,0.1790348291397094,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.773622453212738,0.2060301899909973,0.1968630999326706,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.6818639039993286,0.1397157311439514,0.6375166773796082,284.86602783203125,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3199462890625,284.87359619140625,1.0,0.3641335964202881,1.0,1.0,0.0,1.0,-1.8504972457885744,1.8504945039749143,2.753089120233198e-06,1.4167698621749878,0.8369439244270325,0.8369439244270325,0.0,70.98307037353516,61.0,43781.1953125,0.0,585.1090087890625,1.0,280.95721435546875,283.9037170410156,296.17095947265625,299.0600891113281,293.1499938964844,293.1499938964844,281.25,40410.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210797905921936,1.0,0.0,0.0,3.543334007263184,3.5433578491210938,8.377559197469964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.08056640625,0.0,1449.7403564453125,1895.4371337890625,0.0,2665.575927734375,0.8846900463104248,1.0,0.0,3.0,1.0,0.0
18085500,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9322842955589294,0.3567646145820617,0.3208800852298736,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.792363166809082,0.2188556641340255,0.208765834569931,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8319391012191772,0.2545236051082611,0.179034873843193,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7765881419181824,0.2061827033758163,0.1968400478363037,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.6839380264282227,0.1394495964050293,0.6356856822967529,285.0189819335937,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.3197021484375,285.0321655273437,1.0,0.362842708826065,1.0,1.0,0.0,1.0,-1.8498597145080569,1.849856972694397,2.7489995773066767e-06,1.4146215915679932,0.934077799320221,0.934077799320221,0.0,69.82861328125,61.0,43178.96875,0.0,581.0226440429688,1.0,281.19940185546875,284.0679016113281,296.0945739746094,298.8399658203125,293.1499938964844,293.1499938964844,281.25,34454.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135504126548767,1.0,0.0,0.0,3.585033893585205,3.585057020187378,8.575902370466792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.34716796875,0.0,1450.7242431640625,1895.4371337890625,0.0,2595.926513671875,0.8922600746154785,1.0,0.0,3.0,1.0,0.0
18085560,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.9430429935455322,0.3588877320289612,0.3226245045661926,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.799331784248352,0.2192508280277252,0.2089941948652267,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8385980129241943,0.254964530467987,0.1792301386594772,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.783290684223175,0.2065002918243408,0.1969973742961883,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.6894465088844299,0.1393290311098098,0.6344745755195618,285.03143310546875,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.3221130371094,285.02783203125,1.0,0.3607747256755829,1.0,1.0,0.0,1.0,-1.8511955738067627,1.8511927127838133,2.751277406787267e-06,1.414473533630371,0.9705617427825928,0.9705617427825928,0.0,67.57264709472656,49.0,43346.94921875,0.0,574.8551635742188,1.0,281.2423400878906,284.05181884765625,296.0975952148437,298.8883361816406,293.1499938964844,293.1499938964844,280.95001220703125,32218.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104247450828552,1.0,0.0,0.0,3.691595554351807,3.691619396209717,9.093300263884884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.8662109375,0.0,1551.3272705078125,1895.4371337890625,0.0,2567.105224609375,0.911893367767334,1.0,0.0,3.0,1.0,0.0
18085620,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.9707139134407043,0.3618197739124298,0.3253417015075683,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.8191566467285156,0.2195047885179519,0.2091478109359741,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.8587040901184082,0.2550939619541168,0.1792992353439331,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.8032938241958618,0.2066302895545959,0.1970255672931671,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7063699960708618,0.138771042227745,0.6312898397445679,284.86785888671875,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3175964355469,284.8756103515625,1.0,0.3546798527240753,1.0,1.0,0.0,1.0,-1.850939393043518,1.8509366512298584,2.7501507702254457e-06,1.4139914512634275,0.8364377021789551,0.8364377021789551,0.0,61.41641616821289,37.0,43745.671875,0.0,555.273193359375,1.0,280.9571533203125,283.89776611328125,296.1535339355469,299.03814697265625,293.1499938964844,293.1499938964844,281.25,40641.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212870359420776,1.0,0.0,0.0,3.547459602355957,3.547483444213867,8.397078659072577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.3466796875,0.0,1455.8055419921875,1895.4371337890625,0.0,2667.4970703125,0.885866105556488,1.0,0.0,3.0,1.0,0.0
18085680,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.9707139134407043,0.3618197739124298,0.3253417015075683,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.8191566467285156,0.2195047885179519,0.2091478109359741,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.8587040901184082,0.2550939619541168,0.1792992353439331,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.8032938241958618,0.2066302895545959,0.1970255672931671,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7063699960708618,0.138771042227745,0.6312898397445679,284.86785888671875,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3175964355469,284.8756103515625,1.0,0.3546798527240753,1.0,1.0,0.0,1.0,-1.850939393043518,1.8509366512298584,2.7501507702254457e-06,1.4139914512634275,0.8364377021789551,0.8364377021789551,0.0,61.41641616821289,37.0,43745.671875,0.0,555.273193359375,1.0,280.9571533203125,283.89776611328125,296.1535339355469,299.03814697265625,293.1499938964844,293.1499938964844,281.25,40641.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212870359420776,1.0,0.0,0.0,3.547459602355957,3.547483444213867,8.397078659072577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.3466796875,0.0,1455.8055419921875,1895.4371337890625,0.0,2667.4970703125,0.885866105556488,1.0,0.0,3.0,1.0,0.0
18085740,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9990000128746032,0.3660687208175659,0.3251316547393799,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8475098013877869,0.2202246487140655,0.2093556076288223,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.890649139881134,0.2558391988277435,0.1794334650039672,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8315567970275879,0.2071975171566009,0.197099283337593,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.7301898002624512,0.1385296285152435,0.6282006502151489,285.0329895019531,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.3207092285156,285.0279541015625,1.0,0.3464967310428619,1.0,1.0,0.0,1.0,-1.8459181785583496,1.84591543674469,2.7388628041080665e-06,1.412521481513977,0.9713032841682434,0.9713032841682434,0.0,53.8538703918457,25.0,43244.17578125,0.0,528.4871826171875,1.0,281.24249267578125,284.0440673828125,296.0857849121094,298.87237548828125,293.1499938964844,293.1499938964844,280.95001220703125,32233.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101916313171387,1.0,0.0,0.0,3.695966482162476,3.6959903240203857,9.114846193369884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.82666015625,0.0,1556.3739013671875,1895.4371337890625,0.0,2564.958251953125,0.9128270149230956,1.0,0.0,3.0,1.0,0.0
18085800,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9990000128746032,0.3660687208175659,0.3251316547393799,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8475098013877869,0.2202246487140655,0.2093556076288223,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.890649139881134,0.2558391988277435,0.1794334650039672,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8315567970275879,0.2071975171566009,0.197099283337593,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.7301898002624512,0.1385296285152435,0.6282006502151489,285.0329895019531,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.3207092285156,285.0279541015625,1.0,0.3464967310428619,1.0,1.0,0.0,1.0,-1.8459181785583496,1.84591543674469,2.7388628041080665e-06,1.412521481513977,0.9713032841682434,0.9713032841682434,0.0,53.8538703918457,25.0,43244.17578125,0.0,528.4871826171875,1.0,281.24249267578125,284.0440673828125,296.0857849121094,298.87237548828125,293.1499938964844,293.1499938964844,280.95001220703125,32233.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101916313171387,1.0,0.0,0.0,3.695966482162476,3.6959903240203857,9.114846193369884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.82666015625,0.0,1556.3739013671875,1895.4371337890625,0.0,2564.958251953125,0.9128270149230956,1.0,0.0,3.0,1.0,0.0
18085860,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.9990000128746032,0.3742012083530426,0.2958512306213379,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.874535083770752,0.2204327583312988,0.2095323950052261,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.9215015769004822,0.2558667659759521,0.1794852018356323,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.856971025466919,0.2072784155607223,0.1971470713615417,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.7510827779769897,0.1380537748336792,0.6255282759666443,284.84552001953125,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.3420715332031,284.8532409667969,1.0,0.3354360461235046,1.0,1.0,0.0,1.0,-1.809469223022461,1.8094666004180908,2.6382458599982783e-06,1.3871030807495115,0.8113215565681458,0.8113215565681458,0.0,47.71830749511719,28.0,42841.296875,0.0,484.93255615234375,1.0,280.9579162597656,283.88446044921875,296.13543701171875,298.9812927246094,293.1499938964844,293.1499938964844,281.25,42606.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192459344863892,1.0,0.0,0.0,3.4895310401916504,3.4895548820495605,8.125076078613347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.23828125,0.0,1409.1182861328125,1895.4371337890625,0.0,2648.5849609375,0.8744930624961853,1.0,0.0,3.0,1.0,0.0
18085920,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.9990000128746032,0.3742012083530426,0.2958512306213379,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.874535083770752,0.2204327583312988,0.2095323950052261,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.9215015769004822,0.2558667659759521,0.1794852018356323,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.856971025466919,0.2072784155607223,0.1971470713615417,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.7510827779769897,0.1380537748336792,0.6255282759666443,284.84552001953125,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.3420715332031,284.8532409667969,1.0,0.3354360461235046,1.0,1.0,0.0,1.0,-1.809469223022461,1.8094666004180908,2.6382458599982783e-06,1.3871030807495115,0.8113215565681458,0.8113215565681458,0.0,47.71830749511719,28.0,42841.296875,0.0,484.93255615234375,1.0,280.9579162597656,283.88446044921875,296.13543701171875,298.9812927246094,293.1499938964844,293.1499938964844,281.25,42606.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192459344863892,1.0,0.0,0.0,3.4895310401916504,3.4895548820495605,8.125076078613347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.23828125,0.0,1409.1182861328125,1895.4371337890625,0.0,2648.5849609375,0.8744930624961853,1.0,0.0,3.0,1.0,0.0
18085980,297.5700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9990000128746032,0.3872528970241546,0.2740196585655212,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8981981873512268,0.2211068570613861,0.209841638803482,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.949381947517395,0.2565150856971741,0.1796581298112869,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8794662356376648,0.2077909708023071,0.1973156034946441,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7696951627731323,0.1380848586559295,0.6241284608840942,284.9963684082031,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,297.3932189941406,284.9915771484375,1.0,0.3279066383838653,1.0,1.0,0.0,1.0,-1.7823420763015747,1.7823394536972046,2.5651038413343485e-06,1.3684110641479492,0.9178798198699952,0.9178798198699952,0.0,43.49242782592773,31.0,41876.71484375,0.0,454.9233093261719,1.0,281.2415466308594,284.0273742675781,296.05975341796875,298.7694396972656,293.1499938964844,293.1499938964844,280.95001220703125,33460.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034123182296753,1.0,0.0,0.0,3.5964674949646,3.5964903831481934,8.630690899735782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.8212890625,0.0,1455.7000732421875,1895.4371337890625,0.0,2502.6640625,0.8912376165390015,1.0,0.0,3.0,1.0,0.0
18086040,297.5700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9990000128746032,0.3872528970241546,0.2740196585655212,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8981981873512268,0.2211068570613861,0.209841638803482,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.949381947517395,0.2565150856971741,0.1796581298112869,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8794662356376648,0.2077909708023071,0.1973156034946441,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7696951627731323,0.1380848586559295,0.6241284608840942,284.9963684082031,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,297.3932189941406,284.9915771484375,1.0,0.3279066383838653,1.0,1.0,0.0,1.0,-1.7823420763015747,1.7823394536972046,2.5651038413343485e-06,1.3684110641479492,0.9178798198699952,0.9178798198699952,0.0,43.49242782592773,31.0,41876.71484375,0.0,454.9233093261719,1.0,281.2415466308594,284.0273742675781,296.05975341796875,298.7694396972656,293.1499938964844,293.1499938964844,280.95001220703125,33460.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034123182296753,1.0,0.0,0.0,3.5964674949646,3.5964903831481934,8.630690899735782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.8212890625,0.0,1455.7000732421875,1895.4371337890625,0.0,2502.6640625,0.8912376165390015,1.0,0.0,3.0,1.0,0.0
18086100,297.6080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.9990000128746032,0.3936394453048706,0.2657376229763031,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.90828937292099,0.2213362008333206,0.2101130336523056,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.9602457284927368,0.2566644549369812,0.1798356026411056,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.8890226483345032,0.2079428881406784,0.1975091397762298,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.7777609825134277,0.1381128132343292,0.6242381930351257,284.8492736816406,284.95001220703125,296.3583374023437,293.115234375,296.357177734375,297.4178466796875,284.8338623046875,1.0,0.3252243399620056,1.0,1.0,0.0,1.0,-1.773299217224121,1.773296594619751,2.5410179205209715e-06,1.3621970415115356,0.8143565058708191,0.8143565058708191,0.0,41.99167251586914,31.0,42280.19921875,0.0,444.8282775878906,1.0,280.9990539550781,283.86212158203125,296.1300048828125,298.9655456542969,293.1499938964844,293.1499938964844,280.95001220703125,38832.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085658550262451,1.0,0.0,0.0,3.5405828952789307,3.5406062602996826,8.364554560102988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.82666015625,0.0,1435.366455078125,1895.4371337890625,0.0,2549.9921875,0.8798069357872009,1.0,0.0,3.0,1.0,0.0
18086160,297.6395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.9990000128746032,0.3996369838714599,0.2595994472503662,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9162965416908264,0.2214445173740387,0.2102010250091552,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.967762291431427,0.2566547393798828,0.1798223853111267,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8961021304130554,0.2079761922359466,0.1975273042917251,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.7837568521499634,0.1380687355995178,0.623927652835846,284.873291015625,284.95001220703125,296.3766784667969,293.1159362792969,296.3755187988281,297.439453125,284.8843078613281,1.0,0.323127269744873,1.0,1.0,0.0,1.0,-1.765666127204895,1.765663504600525,2.5205117708537728e-06,1.356732726097107,0.794948160648346,0.794948160648346,0.0,40.8951301574707,49.0,41680.2890625,0.0,436.8936462402344,1.0,280.9588317871094,283.9359130859375,296.1187438964844,298.8778076171875,293.1499938964844,293.1499938964844,281.25,42701.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087239861488342,1.0,0.0,0.0,3.3375794887542725,3.337601661682129,7.432869892909366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.0419921875,0.0,1258.4219970703125,1895.4371337890625,0.0,2551.447265625,0.8425977230072021,1.0,0.0,3.0,1.0,0.0
18086220,297.6812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.9990000128746032,0.4101198017597198,0.2660430073738098,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9091395139694214,0.2223140746355056,0.2108916938304901,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.9606646299362184,0.2574739158153534,0.1802669465541839,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8895006775856018,0.2086502164602279,0.1980453580617904,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.777825653553009,0.1384044587612152,0.625105082988739,285.0296936035156,284.95001220703125,296.413330078125,293.1189270019531,296.41217041015625,297.472412109375,285.0274963378906,1.0,0.3265687823295593,1.0,1.0,0.0,1.0,-1.776777744293213,1.7767752408981323,2.551024863350904e-06,1.3651728630065918,0.924353003501892,0.924353003501892,0.0,42.12439727783203,67.0,41602.6875,0.0,447.3619384765625,1.0,281.23992919921875,284.06561279296875,296.0721130371094,298.7428283691406,293.1499938964844,293.1499938964844,280.95001220703125,31986.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794563889503479,1.0,0.0,0.0,3.520937442779541,3.520959615707397,8.271988463093294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.48876953125,0.0,1365.2991943359375,1895.4371337890625,0.0,2421.831787109375,0.8733454942703247,1.0,0.0,3.0,1.0,0.0
18086280,297.6812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.9990000128746032,0.4101198017597198,0.2660430073738098,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9091395139694214,0.2223140746355056,0.2108916938304901,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.9606646299362184,0.2574739158153534,0.1802669465541839,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8895006775856018,0.2086502164602279,0.1980453580617904,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.777825653553009,0.1384044587612152,0.625105082988739,285.0296936035156,284.95001220703125,296.413330078125,293.1189270019531,296.41217041015625,297.472412109375,285.0274963378906,1.0,0.3265687823295593,1.0,1.0,0.0,1.0,-1.776777744293213,1.7767752408981323,2.551024863350904e-06,1.3651728630065918,0.924353003501892,0.924353003501892,0.0,42.12439727783203,67.0,41602.6875,0.0,447.3619384765625,1.0,281.23992919921875,284.06561279296875,296.0721130371094,298.7428283691406,293.1499938964844,293.1499938964844,280.95001220703125,31986.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794563889503479,1.0,0.0,0.0,3.520937442779541,3.520959615707397,8.271988463093294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.48876953125,0.0,1365.2991943359375,1895.4371337890625,0.0,2421.831787109375,0.8733454942703247,1.0,0.0,3.0,1.0,0.0
18086340,297.6548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9990000128746032,0.4142499566078186,0.2912281155586242,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8822135925292969,0.2227701097726822,0.2116365134716034,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9295781254768372,0.2576825618743896,0.180685892701149,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8635392785072327,0.2089259922504425,0.1986145228147506,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7551803588867188,0.1383057534694671,0.6262111067771912,284.909912109375,284.95001220703125,296.45001220703125,293.1241760253906,296.4488525390625,297.463134765625,284.9191589355469,1.0,0.3364254236221313,1.0,1.0,0.0,1.0,-1.810416340827942,1.810413718223572,2.644489768499625e-06,1.3905292749404907,0.8318179249763489,0.8318179249763489,0.0,47.01397705078125,85.0,42682.5859375,0.0,483.38385009765625,1.0,280.9591979980469,283.9444885253906,296.1593933105469,298.9550170898437,293.1499938964844,293.1499938964844,281.25,39010.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063037991523743,1.0,0.0,0.0,3.411174774169922,3.4111971855163574,7.764281235722592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.3564453125,0.0,1304.3946533203125,1895.4371337890625,0.0,2529.197509765625,0.8551629185676575,1.0,0.0,3.0,1.0,0.0
18086400,297.6548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9990000128746032,0.4142499566078186,0.2912281155586242,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8822135925292969,0.2227701097726822,0.2116365134716034,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9295781254768372,0.2576825618743896,0.180685892701149,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8635392785072327,0.2089259922504425,0.1986145228147506,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7551803588867188,0.1383057534694671,0.6262111067771912,284.909912109375,284.95001220703125,296.45001220703125,293.1241760253906,296.4488525390625,297.463134765625,284.9191589355469,1.0,0.3364254236221313,1.0,1.0,0.0,1.0,-1.810416340827942,1.810413718223572,2.644489768499625e-06,1.3905292749404907,0.8318179249763489,0.8318179249763489,0.0,47.01397705078125,85.0,42682.5859375,0.0,483.38385009765625,1.0,280.9591979980469,283.9444885253906,296.1593933105469,298.9550170898437,293.1499938964844,293.1499938964844,281.25,39010.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063037991523743,1.0,0.0,0.0,3.411174774169922,3.4111971855163574,7.764281235722592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.3564453125,0.0,1304.3946533203125,1895.4371337890625,0.0,2529.197509765625,0.8551629185676575,1.0,0.0,3.0,1.0,0.0
18086460,297.5894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.9990000128746032,0.4140438735485077,0.3284870088100433,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.8491058349609375,0.2239764034748077,0.212760180234909,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911865234375,0.8908402323722839,0.2587642073631286,0.1813986599445343,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09136962890625,0.8320911526679993,0.2099153995513916,0.1995449662208557,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.7276542782783508,0.1384918391704559,0.6275619268417358,285.0911560058594,284.95001220703125,296.4866638183594,293.1307983398437,296.4855651855469,297.4239196777344,285.0899963378906,1.0,0.3511401712894439,1.0,1.0,0.0,1.0,-1.86008882522583,1.8600860834121704,2.786412551358808e-06,1.4281448125839231,1.0,1.0,0.0,54.971675872802734,103.0,43377.921875,0.0,541.22705078125,1.0,281.24176025390625,284.0882568359375,296.1240539550781,298.8883972167969,293.1499938964844,293.1499938964844,280.95001220703125,30161.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006307482719421,1.0,0.0,0.0,3.644753217697144,3.644776105880737,8.863995617502951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.05517578125,0.0,1483.720458984375,1895.4371337890625,0.0,2477.193359375,0.9000725746154785,1.0,0.0,3.0,1.0,0.0
18086520,297.5894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.9990000128746032,0.4140438735485077,0.3284870088100433,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.8491058349609375,0.2239764034748077,0.212760180234909,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911865234375,0.8908402323722839,0.2587642073631286,0.1813986599445343,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09136962890625,0.8320911526679993,0.2099153995513916,0.1995449662208557,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.7276542782783508,0.1384918391704559,0.6275619268417358,285.0911560058594,284.95001220703125,296.4866638183594,293.1307983398437,296.4855651855469,297.4239196777344,285.0899963378906,1.0,0.3511401712894439,1.0,1.0,0.0,1.0,-1.86008882522583,1.8600860834121704,2.786412551358808e-06,1.4281448125839231,1.0,1.0,0.0,54.971675872802734,103.0,43377.921875,0.0,541.22705078125,1.0,281.24176025390625,284.0882568359375,296.1240539550781,298.8883972167969,293.1499938964844,293.1499938964844,280.95001220703125,30161.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006307482719421,1.0,0.0,0.0,3.644753217697144,3.644776105880737,8.863995617502951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.05517578125,0.0,1483.720458984375,1895.4371337890625,0.0,2477.193359375,0.9000725746154785,1.0,0.0,3.0,1.0,0.0
18086580,297.4822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.9967755675315856,0.4087904989719391,0.3695585131645202,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.8167235851287842,0.2251655161380767,0.2143633961677551,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.8539518117904663,0.2595929205417633,0.1823875308036804,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.7993673086166382,0.2109117060899734,0.200957104563713,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.6975265145301819,0.1385995894670486,0.6302953958511353,284.9280700683594,284.95001220703125,296.5233459472656,293.1376342773437,296.52227783203125,297.35992431640625,284.9326477050781,1.0,0.3693684339523315,1.0,1.0,0.0,1.0,-1.91923987865448,1.9192370176315308,2.9619468477903865e-06,1.4735395908355713,0.9177309274673462,0.9177309274673462,0.0,65.9741439819336,106.0,45384.2265625,0.0,618.3507080078125,1.0,280.956787109375,283.8953552246094,296.2135009765625,299.1678466796875,293.1499938964844,293.1499938964844,280.6499938964844,35368.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203791975975037,1.0,0.0,0.0,3.689019203186035,3.689043283462525,9.080611675926776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.9794921875,0.0,1572.235595703125,1895.4371337890625,0.0,2659.08251953125,0.9134117364883424,1.0,0.0,3.0,1.0,0.0
18086640,297.4822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.9967755675315856,0.4087904989719391,0.3695585131645202,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.8167235851287842,0.2251655161380767,0.2143633961677551,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.8539518117904663,0.2595929205417633,0.1823875308036804,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.7993673086166382,0.2109117060899734,0.200957104563713,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.6975265145301819,0.1385995894670486,0.6302953958511353,284.9280700683594,284.95001220703125,296.5233459472656,293.1376342773437,296.52227783203125,297.35992431640625,284.9326477050781,1.0,0.3693684339523315,1.0,1.0,0.0,1.0,-1.91923987865448,1.9192370176315308,2.9619468477903865e-06,1.4735395908355713,0.9177309274673462,0.9177309274673462,0.0,65.9741439819336,106.0,45384.2265625,0.0,618.3507080078125,1.0,280.956787109375,283.8953552246094,296.2135009765625,299.1678466796875,293.1499938964844,293.1499938964844,280.6499938964844,35368.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203791975975037,1.0,0.0,0.0,3.689019203186035,3.689043283462525,9.080611675926776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.9794921875,0.0,1572.235595703125,1895.4371337890625,0.0,2659.08251953125,0.9134117364883424,1.0,0.0,3.0,1.0,0.0
18086700,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.808837890625,0.9713361263275146,0.4069426953792572,0.3673895597457886,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124694824219,0.7946518063545227,0.2256227731704712,0.2151534706354141,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.8317230343818665,0.2598084211349487,0.1828163713216781,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130798339844,0.7772359251976013,0.2112781107425689,0.2016599476337433,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185729980469,0.6771001815795898,0.1385006606578827,0.6315383315086365,284.8106994628906,284.95001220703125,296.5416564941406,293.14117431640625,296.54058837890625,297.3327941894531,284.8009033203125,1.0,0.3760922253131866,1.0,1.0,0.0,1.0,-1.9187291860580444,1.9187262058258057,2.9605935196741484e-06,1.4732805490493774,0.8171362280845642,0.8171362280845642,0.0,73.72052764892578,106.0,46021.94140625,0.0,643.829833984375,1.0,280.70025634765625,283.7483825683594,296.2410583496094,299.3272705078125,293.1499938964844,293.1499938964844,280.6499938964844,40237.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317619562149048,1.0,0.0,0.0,3.614654541015625,3.614678859710693,8.718201343071996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.44970703125,0.0,1525.59814453125,1895.4371337890625,0.0,2764.853759765625,0.8971573710441589,1.0,0.0,3.0,1.0,0.0
18086760,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.9513633251190186,0.4070533215999603,0.3668352961540222,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.7796415686607361,0.226104274392128,0.2158052772283554,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.8170468211174011,0.2600411772727966,0.1831180304288864,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.7627809047698975,0.2116662859916687,0.2022272199392318,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.6635657548904419,0.1384467333555221,0.6322398781776428,284.86395263671875,284.95001220703125,296.5599975585937,293.1447448730469,296.5589294433594,297.3207702636719,284.8754577636719,1.0,0.381868839263916,1.0,1.0,0.0,1.0,-1.9207295179367063,1.920726537704468,2.966468855447601e-06,1.4746980667114258,0.8102785348892212,0.8102785348892212,0.0,79.91172790527344,94.0,45623.04296875,0.0,665.5936279296875,1.0,280.6586608886719,283.8377380371094,296.1983337402344,299.20770263671875,293.1499938964844,293.1499938964844,280.95001220703125,42637.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350870013237,1.0,0.0,0.0,3.42150616645813,3.4215292930603027,7.811383397893223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.48828125,0.0,1340.0614013671875,1895.4371337890625,0.0,2795.849609375,0.8612359762191772,1.0,0.0,3.0,1.0,0.0
18086820,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9421519637107848,0.4110081195831299,0.3696309626102447,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.7728065252304077,0.2279644608497619,0.2174700051546096,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8096351027488708,0.2616013884544372,0.1841061562299728,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7561755776405334,0.2132882177829742,0.2036808282136917,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.6569093465805054,0.1391249895095825,0.6349155306816101,285.0244445800781,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3253173828125,285.021728515625,1.0,0.386432945728302,1.0,1.0,0.0,1.0,-1.9322248697280884,1.9322218894958496,3.001049662998412e-06,1.4833252429962158,0.9387632012367249,0.9387632012367249,0.0,84.04437255859375,82.0,45546.20703125,0.0,688.0682373046875,1.0,280.9413146972656,283.97247314453125,296.1264953613281,299.0446472167969,293.1499938964844,293.1499938964844,280.6499938964844,32309.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249049782752991,1.0,0.0,0.0,3.5943191051483154,3.59434175491333,8.620382345725375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.4345703125,0.0,1444.9039306640625,1895.4371337890625,0.0,2701.06884765625,0.8900243043899536,1.0,0.0,3.0,1.0,0.0
18086880,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9421519637107848,0.4110081195831299,0.3696309626102447,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.7728065252304077,0.2279644608497619,0.2174700051546096,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8096351027488708,0.2616013884544372,0.1841061562299728,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7561755776405334,0.2132882177829742,0.2036808282136917,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.6569093465805054,0.1391249895095825,0.6349155306816101,285.0244445800781,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3253173828125,285.021728515625,1.0,0.386432945728302,1.0,1.0,0.0,1.0,-1.9322248697280884,1.9322218894958496,3.001049662998412e-06,1.4833252429962158,0.9387632012367249,0.9387632012367249,0.0,84.04437255859375,82.0,45546.20703125,0.0,688.0682373046875,1.0,280.9413146972656,283.97247314453125,296.1264953613281,299.0446472167969,293.1499938964844,293.1499938964844,280.6499938964844,32309.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249049782752991,1.0,0.0,0.0,3.5943191051483154,3.59434175491333,8.620382345725375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.4345703125,0.0,1444.9039306640625,1895.4371337890625,0.0,2701.06884765625,0.8900243043899536,1.0,0.0,3.0,1.0,0.0
18086940,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9514488577842712,0.4145301580429077,0.3729194104671478,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7793253660202026,0.2296395599842071,0.219069629907608,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8154650330543518,0.2627685666084289,0.1849771738052368,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.762207567691803,0.2147392332553863,0.2050642371177673,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.662022590637207,0.1399300545454025,0.6382482051849365,284.8951721191406,284.95001220703125,296.6333312988281,293.15972900390625,296.6322937011719,297.3287353515625,284.90301513671875,1.0,0.3861606121063232,1.0,1.0,0.0,1.0,-1.9448069334030151,1.9448038339614868,3.039204102606164e-06,1.4927986860275269,0.832729160785675,0.832729160785675,0.0,82.31111907958984,70.0,46236.58203125,0.0,692.231201171875,1.0,280.657958984375,283.8462829589844,296.1928100585937,299.2190246582031,293.1499938964844,293.1499938964844,280.95001220703125,39751.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835959792137146,1.0,0.0,0.0,3.460148572921753,3.4601714611053467,7.988822972038179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.4501953125,0.0,1358.6357421875,1895.4371337890625,0.0,2803.991943359375,0.8664454817771912,1.0,0.0,3.0,1.0,0.0
18087000,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9514488577842712,0.4145301580429077,0.3729194104671478,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7793253660202026,0.2296395599842071,0.219069629907608,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8154650330543518,0.2627685666084289,0.1849771738052368,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.762207567691803,0.2147392332553863,0.2050642371177673,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.662022590637207,0.1399300545454025,0.6382482051849365,284.8951721191406,284.95001220703125,296.6333312988281,293.15972900390625,296.6322937011719,297.3287353515625,284.90301513671875,1.0,0.3861606121063232,1.0,1.0,0.0,1.0,-1.9448069334030151,1.9448038339614868,3.039204102606164e-06,1.4927986860275269,0.832729160785675,0.832729160785675,0.0,82.31111907958984,70.0,46236.58203125,0.0,692.231201171875,1.0,280.657958984375,283.8462829589844,296.1928100585937,299.2190246582031,293.1499938964844,293.1499938964844,280.95001220703125,39751.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835959792137146,1.0,0.0,0.0,3.460148572921753,3.4601714611053467,7.988822972038179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.4501953125,0.0,1358.6357421875,1895.4371337890625,0.0,2803.991943359375,0.8664454817771912,1.0,0.0,3.0,1.0,0.0
