time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18087060,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.973054826259613,0.4195580780506134,0.3767857849597931,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.79636549949646,0.2319704890251159,0.2208198457956314,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.8310392498970032,0.2647029459476471,0.185964822769165,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.7783880829811096,0.216800570487976,0.2065741270780563,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.676449179649353,0.1412828117609024,0.6423684358596802,285.0465087890625,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.3421936035156,285.0430908203125,1.0,0.3827782869338989,1.0,1.0,0.0,1.0,-1.959493637084961,1.9594905376434328,3.083620413235621e-06,1.5035380125045776,0.9711014032363892,0.9711014032363892,0.0,76.66466522216797,58.0,46230.296875,0.0,685.043212890625,1.0,280.94195556640625,283.97491455078125,296.1469116210937,299.1014709472656,293.1499938964844,293.1499938964844,280.6499938964844,31476.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275048732757568,1.0,0.0,0.0,3.647347211837769,3.647370338439941,8.876617130226805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.96240234375,0.0,1496.3983154296875,1895.4371337890625,0.0,2725.230712890625,0.9013413190841676,1.0,0.0,3.0,1.0,0.0
18087120,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.973054826259613,0.4195580780506134,0.3767857849597931,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.79636549949646,0.2319704890251159,0.2208198457956314,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.8310392498970032,0.2647029459476471,0.185964822769165,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.7783880829811096,0.216800570487976,0.2065741270780563,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.676449179649353,0.1412828117609024,0.6423684358596802,285.0465087890625,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.3421936035156,285.0430908203125,1.0,0.3827782869338989,1.0,1.0,0.0,1.0,-1.959493637084961,1.9594905376434328,3.083620413235621e-06,1.5035380125045776,0.9711014032363892,0.9711014032363892,0.0,76.66466522216797,58.0,46230.296875,0.0,685.043212890625,1.0,280.94195556640625,283.97491455078125,296.1469116210937,299.1014709472656,293.1499938964844,293.1499938964844,280.6499938964844,31476.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275048732757568,1.0,0.0,0.0,3.647347211837769,3.647370338439941,8.876617130226805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.96240234375,0.0,1496.3983154296875,1895.4371337890625,0.0,2725.230712890625,0.9013413190841676,1.0,0.0,3.0,1.0,0.0
18087180,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9989756941795348,0.4234147667884826,0.3800974190235138,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8215056657791138,0.2340188920497894,0.2225632667541504,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8554348349571228,0.2661404311656952,0.1868738830089569,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8037107586860657,0.2185931801795959,0.2080710381269455,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.6992976069450378,0.1425769329071045,0.6469737887382507,284.8895263671875,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,297.3480224609375,284.89605712890625,1.0,0.3774594366550445,1.0,1.0,0.0,1.0,-1.9739665985107424,1.9739634990692136,3.127416903225821e-06,1.5138989686965942,0.8535180687904358,0.8535180687904358,0.0,68.86737060546875,46.0,47102.45703125,0.0,670.3228149414062,1.0,280.6573486328125,283.8162841796875,296.21746826171875,299.2967834472656,293.1499938964844,293.1499938964844,280.95001220703125,38934.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404422998428345,1.0,0.0,0.0,3.5581369400024414,3.5581605434417725,8.447702839475824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.23828125,0.0,1454.752685546875,1895.4371337890625,0.0,2845.84765625,0.8870311379432678,1.0,0.0,3.0,1.0,0.0
18087240,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9989756941795348,0.4234147667884826,0.3800974190235138,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8215056657791138,0.2340188920497894,0.2225632667541504,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8554348349571228,0.2661404311656952,0.1868738830089569,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8037107586860657,0.2185931801795959,0.2080710381269455,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.6992976069450378,0.1425769329071045,0.6469737887382507,284.8895263671875,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,297.3480224609375,284.89605712890625,1.0,0.3774594366550445,1.0,1.0,0.0,1.0,-1.9739665985107424,1.9739634990692136,3.127416903225821e-06,1.5138989686965942,0.8535180687904358,0.8535180687904358,0.0,68.86737060546875,46.0,47102.45703125,0.0,670.3228149414062,1.0,280.6573486328125,283.8162841796875,296.21746826171875,299.2967834472656,293.1499938964844,293.1499938964844,280.95001220703125,38934.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404422998428345,1.0,0.0,0.0,3.5581369400024414,3.5581605434417725,8.447702839475824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.23828125,0.0,1454.752685546875,1895.4371337890625,0.0,2845.84765625,0.8870311379432678,1.0,0.0,3.0,1.0,0.0
18087300,297.4609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.9990000128746032,0.4268087744712829,0.3694159984588623,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.83098965883255,0.2352145761251449,0.2234543412923813,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8654467463493347,0.2670702040195465,0.1873195618391037,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.813552737236023,0.2196430265903473,0.2088353037834167,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.708419680595398,0.1433352679014206,0.6494573354721069,285.0280456542969,284.95001220703125,296.7250061035156,293.1798095703125,296.7239685058594,297.3578491210937,285.037353515625,1.0,0.3737026453018188,1.0,1.0,0.0,1.0,-1.966513633728028,1.966510534286499,3.104430788880564e-06,1.5082968473434448,0.9471930861473083,0.9471930861473083,0.0,65.93515014648438,46.0,46438.8828125,0.0,654.7152099609375,1.0,280.90008544921875,283.9637451171875,296.1543273925781,299.09576416015625,293.1499938964844,293.1499938964844,280.95001220703125,33772.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343329429626465,1.0,0.0,0.0,3.613150358200073,3.613173723220825,8.71094698595698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.373046875,0.0,1476.0546875,1895.4371337890625,0.0,2788.817138671875,0.8976041674613953,1.0,0.0,3.0,1.0,0.0
18087360,297.4974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.9990000128746032,0.4323647022247314,0.3551230430603027,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.84263676404953,0.236573576927185,0.2245642393827438,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8780341148376465,0.268184095621109,0.1879675239324569,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.824921727180481,0.2208445221185684,0.2098007947206497,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.7189301252365112,0.1442551016807556,0.6527109146118164,285.0232849121094,284.95001220703125,296.74334716796875,293.1840209960937,296.7422790527344,297.3810119628906,285.0181579589844,1.0,0.3693213164806366,1.0,1.0,0.0,1.0,-1.956701397895813,1.9566984176635744,3.0739809062652057e-06,1.5006924867630005,0.9719499945640564,0.9719499945640564,0.0,62.622318267822266,34.0,46440.9140625,0.0,636.047119140625,1.0,280.9425354003906,283.9389343261719,296.162109375,299.1458435058594,293.1499938964844,293.1499938964844,280.6499938964844,32317.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319993615150452,1.0,0.0,0.0,3.709630250930786,3.709654092788696,9.182364237858564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.751953125,0.0,1572.5262451171875,1895.4371337890625,0.0,2767.065673828125,0.9159165024757384,1.0,0.0,3.0,1.0,0.0
18087420,297.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.9990000128746032,0.4463109672069549,0.3219863772392273,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.8725559711456299,0.2387700229883194,0.2265166491270065,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.9099116325378418,0.2696506679058075,0.1889484524726867,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.852931022644043,0.2227484434843063,0.211473286151886,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.7434460520744324,0.1459546238183975,0.6592466831207275,284.8553466796875,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.44342041015625,284.86309814453125,1.0,0.3589109778404236,1.0,1.0,0.0,1.0,-1.9302958250045776,1.9302928447723389,2.9929421998531325e-06,1.4802758693695068,0.8240974545478821,0.8240974545478821,0.0,55.3255729675293,37.0,46304.4765625,0.0,592.1544189453125,1.0,280.6571960449219,283.7936706542969,296.2137451171875,299.2638854980469,293.1499938964844,293.1499938964844,280.95001220703125,41746.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408737778663635,1.0,0.0,0.0,3.520371198654175,3.520395040512085,8.269328191090608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.685546875,0.0,1435.147705078125,1895.4371337890625,0.0,2849.8798828125,0.8808354735374451,1.0,0.0,3.0,1.0,0.0
18087480,297.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.9990000128746032,0.4463109672069549,0.3219863772392273,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.8725559711456299,0.2387700229883194,0.2265166491270065,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.9099116325378418,0.2696506679058075,0.1889484524726867,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.852931022644043,0.2227484434843063,0.211473286151886,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.7434460520744324,0.1459546238183975,0.6592466831207275,284.8553466796875,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.44342041015625,284.86309814453125,1.0,0.3589109778404236,1.0,1.0,0.0,1.0,-1.9302958250045776,1.9302928447723389,2.9929421998531325e-06,1.4802758693695068,0.8240974545478821,0.8240974545478821,0.0,55.3255729675293,37.0,46304.4765625,0.0,592.1544189453125,1.0,280.6571960449219,283.7936706542969,296.2137451171875,299.2638854980469,293.1499938964844,293.1499938964844,280.95001220703125,41746.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408737778663635,1.0,0.0,0.0,3.520371198654175,3.520395040512085,8.269328191090608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.685546875,0.0,1435.147705078125,1895.4371337890625,0.0,2849.8798828125,0.8808354735374451,1.0,0.0,3.0,1.0,0.0
18087540,297.7124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9990000128746032,0.4641195833683014,0.2957992851734161,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9013118743896484,0.2416454553604126,0.2288127839565277,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9424557685852052,0.27191361784935,0.1901865005493164,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8801050782203674,0.2252694517374038,0.2134537398815155,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7674974203109741,0.1483353376388549,0.6680123805999756,285.0074768066406,284.95001220703125,296.8166809082031,293.201416015625,296.8155822753906,297.52978515625,285.0038452148437,1.0,0.3525239527225494,1.0,1.0,0.0,1.0,-1.915980219841004,1.9159772396087649,2.949186864498188e-06,1.468971848487854,0.938407838344574,0.938407838344574,0.0,50.177547454833984,40.0,45628.53125,0.0,564.9439086914062,1.0,280.9419860839844,283.9365234375,296.1567077636719,299.08624267578125,293.1499938964844,293.1499938964844,280.6499938964844,33075.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272790908813477,1.0,0.0,0.0,3.644880771636963,3.644904136657715,8.864615779202722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.12353515625,0.0,1505.6326904296875,1895.4371337890625,0.0,2723.131103515625,0.901889979839325,1.0,0.0,3.0,1.0,0.0
18087600,297.7124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9990000128746032,0.4641195833683014,0.2957992851734161,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9013118743896484,0.2416454553604126,0.2288127839565277,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9424557685852052,0.27191361784935,0.1901865005493164,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8801050782203674,0.2252694517374038,0.2134537398815155,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7674974203109741,0.1483353376388549,0.6680123805999756,285.0074768066406,284.95001220703125,296.8166809082031,293.201416015625,296.8155822753906,297.52978515625,285.0038452148437,1.0,0.3525239527225494,1.0,1.0,0.0,1.0,-1.915980219841004,1.9159772396087649,2.949186864498188e-06,1.468971848487854,0.938407838344574,0.938407838344574,0.0,50.177547454833984,40.0,45628.53125,0.0,564.9439086914062,1.0,280.9419860839844,283.9365234375,296.1567077636719,299.08624267578125,293.1499938964844,293.1499938964844,280.6499938964844,33075.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272790908813477,1.0,0.0,0.0,3.644880771636963,3.644904136657715,8.864615779202722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.12353515625,0.0,1505.6326904296875,1895.4371337890625,0.0,2723.131103515625,0.901889979839325,1.0,0.0,3.0,1.0,0.0
18087660,297.7691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.9990000128746032,0.473707914352417,0.2842613458633423,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.9165841937065125,0.2431484162807464,0.2302708923816681,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.9578424096107484,0.2729787826538086,0.1909980773925781,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.893977701663971,0.22657510638237,0.2147209346294403,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.780247151851654,0.1497040092945099,0.6740217804908752,284.8520202636719,284.95001220703125,296.8371887207031,293.2064819335937,296.83612060546875,297.5760803222656,284.84454345703125,1.0,0.3503451943397522,1.0,1.0,0.0,1.0,-1.9135857820510864,1.913582801818848,2.9419238671835046e-06,1.467094898223877,0.8292816877365112,0.8292816877365112,0.0,48.13593292236328,40.0,46192.06640625,0.0,556.5836791992188,1.0,280.68896484375,283.7689514160156,296.23309326171875,299.2964172363281,293.1499938964844,293.1499938964844,280.6499938964844,38862.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339024782180786,1.0,0.0,0.0,3.587931871414185,3.587955951690674,8.589773301537207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.8134765625,0.0,1486.25830078125,1895.4371337890625,0.0,2784.80322265625,0.8906688094139099,1.0,0.0,3.0,1.0,0.0
18087720,297.8076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9990000128746032,0.4809238910675049,0.2771379649639129,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.927192449569702,0.2442560940980911,0.2312681227922439,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.967047393321991,0.2736958861351013,0.1914708167314529,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9030374884605408,0.2275260388851165,0.2155739814043045,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7888073325157166,0.1507385522127151,0.678429901599884,284.8834228515625,284.95001220703125,296.85333251953125,293.2104797363281,296.8522644042969,297.6102294921875,284.8922119140625,1.0,0.3491953015327453,1.0,1.0,0.0,1.0,-1.913112998008728,1.9131100177764893,2.940485273938976e-06,1.4667203426361084,0.8230921030044556,0.8230921030044556,0.0,46.93931198120117,60.0,45895.2265625,0.0,552.350830078125,1.0,280.658203125,283.8277587890625,296.2250366210937,299.2337951660156,293.1499938964844,293.1499938964844,280.95001220703125,41033.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347614407539368,1.0,0.0,0.0,3.45409631729126,3.4541194438934326,7.960900916259561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.30517578125,0.0,1361.5843505859375,1895.4371337890625,0.0,2792.812744140625,0.8664168119430542,1.0,0.0,3.0,1.0,0.0
18087780,297.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.9990000128746032,0.4957955181598663,0.2811402380466461,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.9265438914299012,0.2475592643022537,0.2341871708631515,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.9651203751564026,0.276257574558258,0.1930829882621765,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.902225911617279,0.2304092049598693,0.2181159555912017,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.7897810935974121,0.1536025404930114,0.6907073855400085,285.0530700683594,284.95001220703125,296.8900146484375,293.21978759765625,296.8889465332031,297.6722412109375,285.0513916015625,1.0,0.3550068736076355,1.0,1.0,0.0,1.0,-1.9411273002624512,1.9411242008209229,3.0254800549300853e-06,1.4882639646530151,0.970884084701538,0.970884084701538,0.0,48.27814865112305,80.0,46117.12109375,0.0,576.8496704101562,1.0,280.94189453125,283.9717102050781,296.1891784667969,299.12713623046875,293.1499938964844,293.1499938964844,280.6499938964844,31494.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241069316864014,1.0,0.0,0.0,3.640528440475464,3.6405515670776367,8.843459227136918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.931640625,0.0,1489.030517578125,1895.4371337890625,0.0,2693.65869140625,0.8999161124229431,1.0,0.0,3.0,1.0,0.0
18087840,297.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.9990000128746032,0.4957955181598663,0.2811402380466461,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.9265438914299012,0.2475592643022537,0.2341871708631515,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.9651203751564026,0.276257574558258,0.1930829882621765,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.902225911617279,0.2304092049598693,0.2181159555912017,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.7897810935974121,0.1536025404930114,0.6907073855400085,285.0530700683594,284.95001220703125,296.8900146484375,293.21978759765625,296.8889465332031,297.6722412109375,285.0513916015625,1.0,0.3550068736076355,1.0,1.0,0.0,1.0,-1.9411273002624512,1.9411242008209229,3.0254800549300853e-06,1.4882639646530151,0.970884084701538,0.970884084701538,0.0,48.27814865112305,80.0,46117.12109375,0.0,576.8496704101562,1.0,280.94189453125,283.9717102050781,296.1891784667969,299.12713623046875,293.1499938964844,293.1499938964844,280.6499938964844,31494.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241069316864014,1.0,0.0,0.0,3.640528440475464,3.6405515670776367,8.843459227136918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.931640625,0.0,1489.030517578125,1895.4371337890625,0.0,2693.65869140625,0.8999161124229431,1.0,0.0,3.0,1.0,0.0
18087900,297.87628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.9990000128746032,0.5008357763290405,0.290901243686676,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.916858434677124,0.2491208910942077,0.2358338087797165,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.9553303122520448,0.2773765921592712,0.1940241307020187,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.8937327265739441,0.2317624688148498,0.2195611894130706,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.7832029461860657,0.1549417525529861,0.6974482536315918,284.91815185546875,284.95001220703125,296.9083251953125,293.2245483398437,296.90728759765625,297.6849365234375,284.9053039550781,1.0,0.3606904745101928,1.0,1.0,0.0,1.0,-1.9657793045043943,1.9657762050628664,3.101727088505868e-06,1.5074405670166016,0.8965480923652649,0.8965480923652649,0.0,50.54514694213867,80.0,47448.08203125,0.0,602.5867309570312,1.0,280.6971740722656,283.8003234863281,296.27276611328125,299.3900146484375,293.1499938964844,293.1499938964844,280.6499938964844,34462.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833062469959259,1.0,0.0,0.0,3.669804811477661,3.6698286533355713,8.986264674604172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.341796875,0.0,1543.7501220703125,1895.4371337890625,0.0,2776.972412109375,0.906825602054596,1.0,0.0,3.0,1.0,0.0
18087960,297.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.9990000128746032,0.5040572881698608,0.3056211173534393,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.902475357055664,0.2505213320255279,0.2372997403144836,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.939277410507202,0.2782742381095886,0.1947695463895797,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.880504310131073,0.2329587042331695,0.2208354473114013,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.7724089026451111,0.1560901552438736,0.7034222483634949,284.9212646484375,284.95001220703125,296.9266662597656,293.2293395996094,296.9256286621094,297.68341064453125,284.9286804199219,1.0,0.3678766191005707,1.0,1.0,0.0,1.0,-1.9948095083236688,1.994806289672852,3.192935992046841e-06,1.530062556266785,0.8841180801391602,0.8841180801391602,0.0,53.88176345825195,100.0,47850.71875,0.0,635.931396484375,1.0,280.65740966796875,283.8209533691406,296.279541015625,299.3831787109375,293.1499938964844,293.1499938964844,280.95001220703125,37106.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838596522808075,1.0,0.0,0.0,3.609842300415039,3.609866142272949,8.695002975400712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.79296875,0.0,1497.134765625,1895.4371337890625,0.0,2828.60546875,0.8973690867424011,1.0,0.0,3.0,1.0,0.0
18088020,297.8067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14276123046875,0.9990000128746032,0.5075000524520874,0.3440004885196686,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.870985209941864,0.2540766298770904,0.2407117635011673,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422119140625,0.9015363454818726,0.2810174226760864,0.1966818869113922,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418151855469,0.8503493666648865,0.2360441237688064,0.2238234728574752,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14068603515625,0.7472655177116394,0.1586343348026275,0.7158268094062805,285.14239501953125,284.95001220703125,296.9633483886719,293.2391052246094,296.9623413085937,297.64764404296875,285.1469116210937,1.0,0.3859521150588989,1.0,1.0,0.0,1.0,-2.0657687187194824,2.065765142440796,3.422047484491486e-06,1.5853862762451172,1.0,1.0,0.0,63.12238693237305,118.0,48671.2578125,0.0,725.09326171875,1.0,280.94305419921875,284.0155029296875,296.2474670410156,299.3312072753906,293.1499938964844,293.1499938964844,280.6499938964844,32203.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836175799369812,1.0,0.0,0.0,3.781598567962648,3.781623125076294,9.542103498461074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.3671875,0.0,1655.132568359375,1895.4371337890625,0.0,2806.00732421875,0.9319189786911012,1.0,0.0,3.0,1.0,0.0
18088080,297.8067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14276123046875,0.9990000128746032,0.5075000524520874,0.3440004885196686,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.870985209941864,0.2540766298770904,0.2407117635011673,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422119140625,0.9015363454818726,0.2810174226760864,0.1966818869113922,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418151855469,0.8503493666648865,0.2360441237688064,0.2238234728574752,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14068603515625,0.7472655177116394,0.1586343348026275,0.7158268094062805,285.14239501953125,284.95001220703125,296.9633483886719,293.2391052246094,296.9623413085937,297.64764404296875,285.1469116210937,1.0,0.3859521150588989,1.0,1.0,0.0,1.0,-2.0657687187194824,2.065765142440796,3.422047484491486e-06,1.5853862762451172,1.0,1.0,0.0,63.12238693237305,118.0,48671.2578125,0.0,725.09326171875,1.0,280.94305419921875,284.0155029296875,296.2474670410156,299.3312072753906,293.1499938964844,293.1499938964844,280.6499938964844,32203.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836175799369812,1.0,0.0,0.0,3.781598567962648,3.781623125076294,9.542103498461074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.3671875,0.0,1655.132568359375,1895.4371337890625,0.0,2806.00732421875,0.9319189786911012,1.0,0.0,3.0,1.0,0.0
18088140,297.705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9990000128746032,0.5055615305900574,0.3894347548484802,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.840572714805603,0.2573482394218445,0.244358018040657,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8673256635665894,0.283341646194458,0.1987583637237548,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8215100765228271,0.2388592660427093,0.227031722664833,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7227707505226135,0.1607520431280136,0.7280077338218689,285.00848388671875,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.57696533203125,285.01123046875,1.0,0.4069431722164154,1.0,1.0,0.0,1.0,-2.145683765411377,2.145679950714112,3.690659241328831e-06,1.6478320360183716,1.0,1.0,0.0,75.18355560302734,136.0,51333.05078125,0.0,838.5216064453125,1.0,280.6578063964844,283.8301696777344,296.32867431640625,299.63726806640625,293.1499938964844,293.1499938964844,280.3500061035156,33713.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563632369041443,1.0,0.0,0.0,3.867473363876343,3.8674991130828857,9.980399227060843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.2275390625,0.0,1770.71923828125,1895.4371337890625,0.0,2994.90234375,0.9525127410888672,1.0,0.0,3.0,1.0,0.0
18088200,297.705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9990000128746032,0.5055615305900574,0.3894347548484802,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.840572714805603,0.2573482394218445,0.244358018040657,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8673256635665894,0.283341646194458,0.1987583637237548,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8215100765228271,0.2388592660427093,0.227031722664833,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7227707505226135,0.1607520431280136,0.7280077338218689,285.00848388671875,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.57696533203125,285.01123046875,1.0,0.4069431722164154,1.0,1.0,0.0,1.0,-2.145683765411377,2.145679950714112,3.690659241328831e-06,1.6478320360183716,1.0,1.0,0.0,75.18355560302734,136.0,51333.05078125,0.0,838.5216064453125,1.0,280.6578063964844,283.8301696777344,296.32867431640625,299.63726806640625,293.1499938964844,293.1499938964844,280.3500061035156,33713.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563632369041443,1.0,0.0,0.0,3.867473363876343,3.8674991130828857,9.980399227060843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.2275390625,0.0,1770.71923828125,1895.4371337890625,0.0,2994.90234375,0.9525127410888672,1.0,0.0,3.0,1.0,0.0
18088260,297.56646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.9990000128746032,0.4985764324665069,0.4398134350776672,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.8123900294303894,0.2601301074028015,0.2475328892469406,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.8360523581504822,0.2850403785705566,0.2003597319126129,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.7921532392501831,0.2411958277225494,0.2297893464565277,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.6967247724533081,0.1622739434242248,0.7376270890235901,284.9179992675781,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.4748840332031,284.9247436523437,1.0,0.4295253455638885,1.0,1.0,0.0,1.0,-2.2267990112304688,2.226794958114624,3.97452959077782e-06,1.711218237876892,0.9400392770767212,0.9400392770767212,0.0,89.88613891601562,124.0,53721.625,0.0,971.1702880859376,1.0,280.3568725585937,283.6995544433594,296.3385925292969,299.811279296875,293.1499938964844,293.1499938964844,280.04998779296875,36884.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754415512084961,1.0,0.0,0.0,3.8363113403320312,3.836337327957153,9.82021333584271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.0205078125,0.0,1757.45263671875,1895.4371337890625,0.0,3173.84716796875,0.9479254484176636,1.0,0.0,3.0,1.0,0.0
18088320,297.56646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.9990000128746032,0.4985764324665069,0.4398134350776672,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.8123900294303894,0.2601301074028015,0.2475328892469406,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.8360523581504822,0.2850403785705566,0.2003597319126129,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.7921532392501831,0.2411958277225494,0.2297893464565277,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.6967247724533081,0.1622739434242248,0.7376270890235901,284.9179992675781,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.4748840332031,284.9247436523437,1.0,0.4295253455638885,1.0,1.0,0.0,1.0,-2.2267990112304688,2.226794958114624,3.97452959077782e-06,1.711218237876892,0.9400392770767212,0.9400392770767212,0.0,89.88613891601562,124.0,53721.625,0.0,971.1702880859376,1.0,280.3568725585937,283.6995544433594,296.3385925292969,299.811279296875,293.1499938964844,293.1499938964844,280.04998779296875,36884.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754415512084961,1.0,0.0,0.0,3.8363113403320312,3.836337327957153,9.82021333584271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.0205078125,0.0,1757.45263671875,1895.4371337890625,0.0,3173.84716796875,0.9479254484176636,1.0,0.0,3.0,1.0,0.0
18088380,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9817121624946594,0.4937399923801422,0.4450082778930664,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7932454347610474,0.2627995312213897,0.2504532933235168,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8166807889938354,0.2866323590278625,0.2017614990472793,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.7731034159660339,0.2433973848819732,0.2322766631841659,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.6792330145835876,0.1636021435260772,0.7455394864082336,284.876220703125,284.95001220703125,297.0733337402344,293.26983642578125,297.0724182128906,297.3975830078125,284.8833923339844,1.0,0.4405716359615326,1.0,1.0,0.0,1.0,-2.2530739307403564,2.253069877624512,4.069871465617325e-06,1.732316017150879,0.8543550968170166,0.8543550968170166,0.0,100.91129302978516,112.0,54618.875,0.0,1039.0379638671875,1.0,280.057373046875,283.6371765136719,296.3215026855469,299.8777160644531,293.1499938964844,293.1499938964844,280.3500061035156,41028.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888289332389832,1.0,0.0,0.0,3.639518022537232,3.639542818069458,8.838550229484099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.107421875,0.0,1559.0562744140625,1895.4371337890625,0.0,3299.25390625,0.9073107838630676,1.0,0.0,3.0,1.0,0.0
18088440,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9817121624946594,0.4937399923801422,0.4450082778930664,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7932454347610474,0.2627995312213897,0.2504532933235168,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8166807889938354,0.2866323590278625,0.2017614990472793,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.7731034159660339,0.2433973848819732,0.2322766631841659,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.6792330145835876,0.1636021435260772,0.7455394864082336,284.876220703125,284.95001220703125,297.0733337402344,293.26983642578125,297.0724182128906,297.3975830078125,284.8833923339844,1.0,0.4405716359615326,1.0,1.0,0.0,1.0,-2.2530739307403564,2.253069877624512,4.069871465617325e-06,1.732316017150879,0.8543550968170166,0.8543550968170166,0.0,100.91129302978516,112.0,54618.875,0.0,1039.0379638671875,1.0,280.057373046875,283.6371765136719,296.3215026855469,299.8777160644531,293.1499938964844,293.1499938964844,280.3500061035156,41028.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888289332389832,1.0,0.0,0.0,3.639518022537232,3.639542818069458,8.838550229484099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.107421875,0.0,1559.0562744140625,1895.4371337890625,0.0,3299.25390625,0.9073107838630676,1.0,0.0,3.0,1.0,0.0
18088500,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9772750735282898,0.495052307844162,0.4452511370182037,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7905960083007812,0.2644864320755005,0.2519480288028717,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8135687112808228,0.2878634631633758,0.2025171667337417,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7704266309738159,0.2448199540376663,0.2335363030433654,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.6767318844795227,0.1645446717739105,0.7494965195655823,285.0324401855469,284.95001220703125,297.0916748046875,293.275146484375,297.0907592773437,297.392578125,285.0411682128906,1.0,0.4430749118328094,1.0,1.0,0.0,1.0,-2.2600297927856445,2.2600257396698,4.095599251741078e-06,1.7380664348602295,0.9587550759315492,0.9587550759315492,0.0,103.2848892211914,112.0,54151.015625,0.0,1056.5115966796875,1.0,280.3016967773437,283.7982177734375,296.2550354003906,299.66424560546875,293.1499938964844,293.1499938964844,280.3500061035156,34553.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828713297843933,1.0,0.0,0.0,3.6918251514434814,3.69184947013855,9.094431447920216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.8515625,0.0,1569.252685546875,1895.4371337890625,0.0,3243.483642578125,0.9159416556358336,1.0,0.0,3.0,1.0,0.0
18088560,297.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.979298770427704,0.4972704946994781,0.4468995034694671,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.7932822108268738,0.2663870751857757,0.2536518573760986,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.8156160116195679,0.2893349826335907,0.2034733295440673,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7728506326675415,0.2464437335729599,0.2349837124347686,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.6789926886558533,0.1656991243362426,0.754206657409668,285.0444641113281,284.95001220703125,297.1099853515625,293.2805480957031,297.1091003417969,297.39630126953125,285.0432434082031,1.0,0.4444670975208282,1.0,1.0,0.0,1.0,-2.2725985050201416,2.272594451904297,4.141427325521363e-06,1.747951626777649,0.9983335137367249,0.9983335137367249,0.0,103.22631072998048,100.0,54570.90625,0.0,1069.5712890625,1.0,280.3429870605469,283.7912292480469,296.26611328125,299.73443603515625,293.1499938964844,293.1499938964844,280.04998779296875,32626.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881382942199707,1.0,0.0,0.0,3.7842612266540527,3.7842857837677,9.555545830153278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.626953125,0.0,1661.566162109375,1895.4371337890625,0.0,3229.53955078125,0.9331821203231812,1.0,0.0,3.0,1.0,0.0
18088620,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9898729920387268,0.5006177425384521,0.4499850571155548,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8050782084465027,0.2696617841720581,0.2567207515239715,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.825566291809082,0.2915302813053131,0.2050344496965408,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7839440703392029,0.2491953074932098,0.237553983926773,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6894184947013855,0.1678058505058288,0.7631459832191467,284.9032897949219,284.95001220703125,297.14666748046875,293.2914733886719,297.1457824707031,297.392822265625,284.9080810546875,1.0,0.4444791674613952,1.0,1.0,0.0,1.0,-2.29569673538208,2.295692443847656,4.226640612614574e-06,1.7662807703018188,0.8956667184829712,0.8956667184829712,0.0,99.76596069335938,88.0,55785.23828125,0.0,1080.770751953125,1.0,280.05621337890625,283.6346130371094,296.3285522460937,299.939453125,293.1499938964844,293.1499938964844,280.3500061035156,38027.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928128480911255,1.0,0.0,0.0,3.722223281860352,3.722248315811157,9.244812417819048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.619140625,0.0,1630.485107421875,1895.4371337890625,0.0,3336.503173828125,0.9229288101196288,1.0,0.0,3.0,1.0,0.0
18088680,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9898729920387268,0.5006177425384521,0.4499850571155548,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8050782084465027,0.2696617841720581,0.2567207515239715,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.825566291809082,0.2915302813053131,0.2050344496965408,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7839440703392029,0.2491953074932098,0.237553983926773,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6894184947013855,0.1678058505058288,0.7631459832191467,284.9032897949219,284.95001220703125,297.14666748046875,293.2914733886719,297.1457824707031,297.392822265625,284.9080810546875,1.0,0.4444791674613952,1.0,1.0,0.0,1.0,-2.29569673538208,2.295692443847656,4.226640612614574e-06,1.7662807703018188,0.8956667184829712,0.8956667184829712,0.0,99.76596069335938,88.0,55785.23828125,0.0,1080.770751953125,1.0,280.05621337890625,283.6346130371094,296.3285522460937,299.939453125,293.1499938964844,293.1499938964844,280.3500061035156,38027.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928128480911255,1.0,0.0,0.0,3.722223281860352,3.722248315811157,9.244812417819048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.619140625,0.0,1630.485107421875,1895.4371337890625,0.0,3336.503173828125,0.9229288101196288,1.0,0.0,3.0,1.0,0.0
18088740,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.9990000128746032,0.5063169598579407,0.4464765191078186,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.8211877346038818,0.2735885679721832,0.2599590420722961,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.8403037786483765,0.2944679260253906,0.2067078202962875,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.8002188205718994,0.2525352239608764,0.2402594089508056,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.7046005129814148,0.1704271286725998,0.7729556560516357,285.07232666015625,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.40704345703125,285.07110595703125,1.0,0.4416672587394714,1.0,1.0,0.0,1.0,-2.3088507652282715,2.308846473693848,4.2768851926666684e-06,1.7774553298950195,1.0,1.0,0.0,94.17241668701172,76.0,55510.8359375,0.0,1074.62109375,1.0,280.3435363769531,283.7960205078125,296.29132080078125,299.8238525390625,293.1499938964844,293.1499938964844,280.04998779296875,33300.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866564631462097,1.0,0.0,0.0,3.84490966796875,3.844935178756714,9.864284038485494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.3662109375,0.0,1739.7391357421875,1895.4371337890625,0.0,3278.92578125,0.94704931974411,1.0,0.0,3.0,1.0,0.0
18088800,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.9990000128746032,0.5063169598579407,0.4464765191078186,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.8211877346038818,0.2735885679721832,0.2599590420722961,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.8403037786483765,0.2944679260253906,0.2067078202962875,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.8002188205718994,0.2525352239608764,0.2402594089508056,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.7046005129814148,0.1704271286725998,0.7729556560516357,285.07232666015625,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.40704345703125,285.07110595703125,1.0,0.4416672587394714,1.0,1.0,0.0,1.0,-2.3088507652282715,2.308846473693848,4.2768851926666684e-06,1.7774553298950195,1.0,1.0,0.0,94.17241668701172,76.0,55510.8359375,0.0,1074.62109375,1.0,280.3435363769531,283.7960205078125,296.29132080078125,299.8238525390625,293.1499938964844,293.1499938964844,280.04998779296875,33300.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866564631462097,1.0,0.0,0.0,3.84490966796875,3.844935178756714,9.864284038485494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.3662109375,0.0,1739.7391357421875,1895.4371337890625,0.0,3278.92578125,0.94704931974411,1.0,0.0,3.0,1.0,0.0
18088860,297.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9990000128746032,0.5118154883384705,0.430873692035675,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.83248370885849,0.2758877575397491,0.2621383368968963,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8513882756233215,0.296031653881073,0.207848384976387,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8119385242462158,0.2544708549976349,0.2420861423015594,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7153846621513367,0.172038197517395,0.7798442244529724,284.8890686035156,284.95001220703125,297.206787109375,293.30987548828125,297.2059020996094,297.4266052246094,284.8832397460937,1.0,0.4382677972316742,1.0,1.0,0.0,1.0,-2.3081541061401367,2.308149814605713,4.274020284356084e-06,1.7767527103424072,0.923570156097412,0.923570156097412,0.0,90.0878448486328,76.0,56518.984375,0.0,1056.1436767578125,1.0,280.0750732421875,283.5912780761719,296.3576354980469,300.0506896972656,293.1499938964844,293.1499938964844,280.04998779296875,36297.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958367109298706,1.0,0.0,0.0,3.847852945327759,3.847878932952881,9.87939188235032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.2470703125,0.0,1766.9779052734375,1895.4371337890625,0.0,3364.74609375,0.9483744502067566,1.0,0.0,3.0,1.0,0.0
