time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088920,297.5259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9990000128746032,0.5155230760574341,0.4220334589481354,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8389342427253723,0.2770570814609527,0.263176679611206,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8577668070793152,0.2967451810836792,0.2083059400320053,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8182496428489685,0.2554390728473663,0.2429365217685699,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7211284637451172,0.1728757470846176,0.7832313776016235,284.88720703125,284.95001220703125,297.2200012207031,293.3139953613281,297.2191162109375,297.4402770996094,284.8897705078125,1.0,0.4359004199504852,1.0,1.0,0.0,1.0,-2.3044252395629883,2.3044209480285645,4.26048063673079e-06,1.773998141288757,0.9060923457145692,0.9060923457145692,0.0,87.74562072753906,64.0,56326.8125,0.0,1042.97216796875,1.0,280.056640625,283.6015625,296.3471374511719,300.0048522949219,293.1499938964844,293.1499938964844,279.75,38098.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974018692970276,1.0,0.0,0.0,3.795300483703613,3.795326232910156,9.611377436158364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.9814453125,0.0,1717.2347412109375,1895.4371337890625,0.0,3379.353759765625,0.9389785528182985,1.0,0.0,3.0,1.0,0.0
18088980,297.60888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9990000128746032,0.5286530256271362,0.3933615088462829,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8610895276069641,0.2803822755813598,0.2659758329391479,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8798566460609436,0.2987944781780243,0.2094814330339431,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8388277888298035,0.2581805288791656,0.2451981008052826,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.739715576171875,0.1753091067075729,0.7925487756729126,284.8760070800781,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.4965209960937,284.88104248046875,1.0,0.4278909265995025,1.0,1.0,0.0,1.0,-2.288672685623169,2.288668394088745,4.203088792564813e-06,1.7621076107025146,0.8228224515914917,0.8228224515914917,0.0,80.35450744628906,67.0,56062.30859375,0.0,997.5459594726562,1.0,279.7577819824219,283.592041015625,296.33331298828125,299.9870910644531,293.1499938964844,293.1499938964844,280.04998779296875,42356.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018366932868958,1.0,0.0,0.0,3.492579221725464,3.492602825164795,8.139277269947343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.81982421875,0.0,1410.4881591796875,1895.4371337890625,0.0,3420.698974609375,0.8769097328186035,1.0,0.0,3.0,1.0,0.0
18089040,297.60888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9990000128746032,0.5286530256271362,0.3933615088462829,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8610895276069641,0.2803822755813598,0.2659758329391479,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8798566460609436,0.2987944781780243,0.2094814330339431,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8388277888298035,0.2581805288791656,0.2451981008052826,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.739715576171875,0.1753091067075729,0.7925487756729126,284.8760070800781,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.4965209960937,284.88104248046875,1.0,0.4278909265995025,1.0,1.0,0.0,1.0,-2.288672685623169,2.288668394088745,4.203088792564813e-06,1.7621076107025146,0.8228224515914917,0.8228224515914917,0.0,80.35450744628906,67.0,56062.30859375,0.0,997.5459594726562,1.0,279.7577819824219,283.592041015625,296.33331298828125,299.9870910644531,293.1499938964844,293.1499938964844,280.04998779296875,42356.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018366932868958,1.0,0.0,0.0,3.492579221725464,3.492602825164795,8.139277269947343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.81982421875,0.0,1410.4881591796875,1895.4371337890625,0.0,3420.698974609375,0.8769097328186035,1.0,0.0,3.0,1.0,0.0
18089100,297.6649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9990000128746032,0.5370566248893738,0.3811845183372497,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8719933032989502,0.2824622690677643,0.2676495015621185,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.890554666519165,0.3003134429454803,0.2103028446435928,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8487573862075806,0.2599326372146606,0.2465769946575164,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7487894296646118,0.1768546402454376,0.7982916235923767,285.0083312988281,284.95001220703125,297.2749938964844,293.3314819335937,297.27410888671875,297.5388488769531,285.0155334472656,1.0,0.4254902899265289,1.0,1.0,0.0,1.0,-2.285583019256592,2.285578727722168,4.191709649603581e-06,1.7596784830093384,0.906671702861786,0.906671702861786,0.0,77.46525573730469,67.0,55408.359375,0.0,983.1068115234376,1.0,279.998291015625,283.7348022460937,296.2783508300781,299.769287109375,293.1499938964844,293.1499938964844,280.04998779296875,35426.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931627869606018,1.0,0.0,0.0,3.5367047786712646,3.5367276668548584,8.346241315848602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.97705078125,0.0,1406.5814208984375,1895.4371337890625,0.0,3339.772705078125,0.8822067379951477,1.0,0.0,3.0,1.0,0.0
18089160,297.7188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9990000128746032,0.5456192493438721,0.3707262575626373,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8824490904808044,0.284695416688919,0.2696189880371094,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9006779789924622,0.3019948899745941,0.2113755047321319,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8583219647407532,0.2618283629417419,0.2482317239046096,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7576646208763123,0.1785584390163421,0.8052235841751099,285.0038757324219,284.95001220703125,297.2933349609375,293.33740234375,297.2924499511719,297.5819396972656,285.001708984375,1.0,0.4239559471607208,1.0,1.0,0.0,1.0,-2.286983728408813,2.2869796752929688,4.196998361294391e-06,1.760854721069336,0.9243894815444946,0.9243894815444946,0.0,75.18020629882812,70.0,55612.3984375,0.0,975.6469116210938,1.0,280.0419006347656,283.7169494628906,296.2973022460937,299.8352355957031,293.1499938964844,293.1499938964844,279.75,33519.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889477014541626,1.0,0.0,0.0,3.6183347702026367,3.6183578968048096,8.735962637729244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.8388671875,0.0,1479.8243408203125,1895.4371337890625,0.0,3305.31640625,0.8962228298187256,1.0,0.0,3.0,1.0,0.0
18089220,297.7987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9990000128746032,0.5609562397003174,0.3556709587574005,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8992771506309509,0.2886285483837127,0.2733225226402282,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.9173136949539183,0.3046332597732544,0.2132447957992553,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.87386155128479,0.2651174068450928,0.2513251006603241,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.7725331783294678,0.1817030012607574,0.8190076947212219,284.91571044921875,284.95001220703125,297.3299865722656,293.3494567871094,297.3291015625,297.6458740234375,284.92041015625,1.0,0.4229361414909363,1.0,1.0,0.0,1.0,-2.295862436294556,2.295858144760132,4.23041410613223e-06,1.768205165863037,0.8428252935409546,0.8428252935409546,0.0,72.2241439819336,73.0,56228.62890625,0.0,973.2196044921876,1.0,279.758056640625,283.6234130859375,296.36358642578125,300.0037841796875,293.1499938964844,293.1499938964844,280.04998779296875,39093.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963788747787476,1.0,0.0,0.0,3.475139856338501,3.4751627445220947,8.058196954152663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.66650390625,0.0,1369.2296142578125,1895.4371337890625,0.0,3369.80712890625,0.8697089552879333,1.0,0.0,3.0,1.0,0.0
18089280,297.7987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9990000128746032,0.5609562397003174,0.3556709587574005,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8992771506309509,0.2886285483837127,0.2733225226402282,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.9173136949539183,0.3046332597732544,0.2132447957992553,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.87386155128479,0.2651174068450928,0.2513251006603241,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.7725331783294678,0.1817030012607574,0.8190076947212219,284.91571044921875,284.95001220703125,297.3299865722656,293.3494567871094,297.3291015625,297.6458740234375,284.92041015625,1.0,0.4229361414909363,1.0,1.0,0.0,1.0,-2.295862436294556,2.295858144760132,4.23041410613223e-06,1.768205165863037,0.8428252935409546,0.8428252935409546,0.0,72.2241439819336,73.0,56228.62890625,0.0,973.2196044921876,1.0,279.758056640625,283.6234130859375,296.36358642578125,300.0037841796875,293.1499938964844,293.1499938964844,280.04998779296875,39093.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963788747787476,1.0,0.0,0.0,3.475139856338501,3.4751627445220947,8.058196954152663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.66650390625,0.0,1369.2296142578125,1895.4371337890625,0.0,3369.80712890625,0.8697089552879333,1.0,0.0,3.0,1.0,0.0
18089340,297.86798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9990000128746032,0.5761973857879639,0.3454566895961761,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9134557843208312,0.2931680083274841,0.2773385643959045,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9312950968742372,0.3079621493816376,0.2153491973876953,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8865727186203003,0.2689505815505981,0.2546925842761993,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.78505539894104,0.1852705329656601,0.833987295627594,285.0353088378906,284.95001220703125,297.3666687011719,293.3616943359375,297.36578369140625,297.7021484375,285.0324401855469,1.0,0.4241041243076324,1.0,1.0,0.0,1.0,-2.312976837158203,2.31297254562378,4.2947767724399455e-06,1.7821227312088013,0.9623287320137024,0.9623287320137024,0.0,70.64511108398438,91.0,56309.74609375,0.0,984.6944580078124,1.0,280.0421142578125,283.7301940917969,296.3422241210937,299.9151611328125,293.1499938964844,293.1499938964844,279.75,31930.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888725757598877,1.0,0.0,0.0,3.652547597885132,3.652570962905884,8.901947694539558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.1103515625,0.0,1505.5325927734375,1895.4371337890625,0.0,3298.288818359375,0.9027345180511476,1.0,0.0,3.0,1.0,0.0
18089400,297.86798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9990000128746032,0.5761973857879639,0.3454566895961761,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9134557843208312,0.2931680083274841,0.2773385643959045,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9312950968742372,0.3079621493816376,0.2153491973876953,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8865727186203003,0.2689505815505981,0.2546925842761993,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.78505539894104,0.1852705329656601,0.833987295627594,285.0353088378906,284.95001220703125,297.3666687011719,293.3616943359375,297.36578369140625,297.7021484375,285.0324401855469,1.0,0.4241041243076324,1.0,1.0,0.0,1.0,-2.312976837158203,2.31297254562378,4.2947767724399455e-06,1.7821227312088013,0.9623287320137024,0.9623287320137024,0.0,70.64511108398438,91.0,56309.74609375,0.0,984.6944580078124,1.0,280.0421142578125,283.7301940917969,296.3422241210937,299.9151611328125,293.1499938964844,293.1499938964844,279.75,31930.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888725757598877,1.0,0.0,0.0,3.652547597885132,3.652570962905884,8.901947694539558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.1103515625,0.0,1505.5325927734375,1895.4371337890625,0.0,3298.288818359375,0.9027345180511476,1.0,0.0,3.0,1.0,0.0
18089460,297.89239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.9990000128746032,0.5878309607505798,0.3544416427612304,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.909654438495636,0.2972317337989807,0.2813913226127624,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.9254659414291382,0.3106512427330017,0.2174175977706909,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.8828305602073669,0.2723382711410522,0.2581024467945099,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.783104658126831,0.1885271519422531,0.8494771122932434,284.9242553710937,284.95001220703125,297.4033203125,293.3741760253906,297.4024658203125,297.72344970703125,284.92987060546875,1.0,0.4326517879962921,1.0,1.0,0.0,1.0,-2.3538026809692383,2.3537983894348145,4.447963419806911e-06,1.813986778259277,0.8793128132820129,0.8793128132820129,0.0,73.77127075195312,109.0,57789.15625,0.0,1040.28564453125,1.0,279.75738525390625,283.6011657714844,296.4102478027344,300.1358642578125,293.1499938964844,293.1499938964844,280.04998779296875,37371.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999444842338562,1.0,0.0,0.0,3.590392827987671,3.590416431427002,8.601559784437995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.13330078125,0.0,1477.9498291015625,1895.4371337890625,0.0,3403.066650390625,0.8935924768447876,1.0,0.0,3.0,1.0,0.0
18089520,297.89239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.9990000128746032,0.5878309607505798,0.3544416427612304,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.909654438495636,0.2972317337989807,0.2813913226127624,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.9254659414291382,0.3106512427330017,0.2174175977706909,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.8828305602073669,0.2723382711410522,0.2581024467945099,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.783104658126831,0.1885271519422531,0.8494771122932434,284.9242553710937,284.95001220703125,297.4033203125,293.3741760253906,297.4024658203125,297.72344970703125,284.92987060546875,1.0,0.4326517879962921,1.0,1.0,0.0,1.0,-2.3538026809692383,2.3537983894348145,4.447963419806911e-06,1.813986778259277,0.8793128132820129,0.8793128132820129,0.0,73.77127075195312,109.0,57789.15625,0.0,1040.28564453125,1.0,279.75738525390625,283.6011657714844,296.4102478027344,300.1358642578125,293.1499938964844,293.1499938964844,280.04998779296875,37371.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999444842338562,1.0,0.0,0.0,3.590392827987671,3.590416431427002,8.601559784437995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.13330078125,0.0,1477.9498291015625,1895.4371337890625,0.0,3403.066650390625,0.8935924768447876,1.0,0.0,3.0,1.0,0.0
18089580,297.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.9990000128746032,0.5956244468688965,0.3779885172843933,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.894314706325531,0.3019733726978302,0.2858326435089111,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970764160156,0.9068936109542848,0.3141483068466186,0.2198018580675125,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09698486328125,0.8680718541145325,0.2763398289680481,0.261865884065628,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.7711527943611145,0.1920804232358932,0.8657937049865723,285.09716796875,284.95001220703125,297.44000244140625,293.3868408203125,297.43914794921875,297.7106628417969,285.0990905761719,1.0,0.4464916288852691,1.0,1.0,0.0,1.0,-2.4143967628479004,2.4143919944763184,4.680394340539351e-06,1.861216187477112,1.0,1.0,0.0,80.80023956298828,112.0,58541.484375,0.0,1135.9169921875,1.0,280.0428466796875,283.7525329589844,296.3887939453125,300.0863952636719,293.1499938964844,293.1499938964844,279.75,32009.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965585231781006,1.0,0.0,0.0,3.770034790039064,3.77005934715271,9.483835015089426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.458984375,0.0,1640.0208740234375,1895.4371337890625,0.0,3371.484130859375,0.9291670322418212,1.0,0.0,3.0,1.0,0.0
18089640,297.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.9990000128746032,0.5956244468688965,0.3779885172843933,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.894314706325531,0.3019733726978302,0.2858326435089111,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970764160156,0.9068936109542848,0.3141483068466186,0.2198018580675125,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09698486328125,0.8680718541145325,0.2763398289680481,0.261865884065628,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.7711527943611145,0.1920804232358932,0.8657937049865723,285.09716796875,284.95001220703125,297.44000244140625,293.3868408203125,297.43914794921875,297.7106628417969,285.0990905761719,1.0,0.4464916288852691,1.0,1.0,0.0,1.0,-2.4143967628479004,2.4143919944763184,4.680394340539351e-06,1.861216187477112,1.0,1.0,0.0,80.80023956298828,112.0,58541.484375,0.0,1135.9169921875,1.0,280.0428466796875,283.7525329589844,296.3887939453125,300.0863952636719,293.1499938964844,293.1499938964844,279.75,32009.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965585231781006,1.0,0.0,0.0,3.770034790039064,3.77005934715271,9.483835015089426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.458984375,0.0,1640.0208740234375,1895.4371337890625,0.0,3371.484130859375,0.9291670322418212,1.0,0.0,3.0,1.0,0.0
18089700,297.8524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.9990000128746032,0.5978987216949463,0.3885298669338226,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.8883913159370422,0.3042098581790924,0.2881681621074676,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.9000643491744995,0.3157211244106293,0.221087634563446,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.8623316884040833,0.2782228589057922,0.2638568580150604,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7665230631828308,0.1937228441238403,0.8740997314453125,284.9728698730469,284.95001220703125,297.4583435058594,293.39324951171875,297.4574890136719,297.69061279296875,284.9620666503906,1.0,0.4527090787887573,1.0,1.0,0.0,1.0,-2.443793773651123,2.443789005279541,4.795785116584739e-06,1.8843449354171755,0.9791890978813172,0.9791890978813172,0.0,84.15399169921875,112.0,60271.015625,0.0,1183.688720703125,1.0,279.794189453125,283.5845947265625,296.4560546875,300.3663330078125,293.1499938964844,293.1499938964844,279.75,33147.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060910940170288,1.0,0.0,0.0,3.817686319351196,3.817711591720581,9.725093832457787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.0107421875,0.0,1705.5294189453125,1895.4371337890625,0.0,3460.29248046875,0.9405460357666016,1.0,0.0,3.0,1.0,0.0
18089760,297.8236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.9990000128746032,0.5995246171951294,0.3984382450580597,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8828982710838318,0.306180328130722,0.290205717086792,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8937253355979919,0.3169836699962616,0.2221098691225052,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8570429682731628,0.2798627316951751,0.2655763626098633,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.7622069120407104,0.1951428353786468,0.881287157535553,284.94635009765625,284.95001220703125,297.4766540527344,293.39971923828125,297.475830078125,297.6658630371094,284.9487609863281,1.0,0.4585244655609131,1.0,1.0,0.0,1.0,-2.470078229904175,2.4700732231140137,4.900047770206584e-06,1.904951214790344,0.9612088799476624,0.9612088799476624,0.0,87.33033752441406,115.0,60836.109375,0.0,1228.054931640625,1.0,279.7562866210937,283.5608825683594,296.45806884765625,300.3710632324219,293.1499938964844,293.1499938964844,279.45001220703125,34929.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120244979858398,1.0,0.0,0.0,3.82091212272644,3.820937633514404,9.741535222929087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9438.9482421875,0.0,1723.37451171875,1895.4371337890625,0.0,3515.382568359375,0.9427936673164368,1.0,0.0,3.0,1.0,0.0
18089820,297.7655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9990000128746032,0.6021568179130554,0.4165549874305725,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8734603524208069,0.3099518716335296,0.2939470112323761,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8826221823692322,0.3193444311618805,0.2238857895135879,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8479975461959839,0.2829829156398773,0.2687061131000519,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7547171711921692,0.1977467536926269,0.8940034508705139,284.90106201171875,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.617919921875,284.9069519042969,1.0,0.46910160779953,1.0,1.0,0.0,1.0,-2.517516613006592,2.5175116062164307,5.091125331091462e-06,1.9421346187591555,0.886340320110321,0.886340320110321,0.0,93.29349517822266,118.0,62299.0390625,0.0,1311.3319091796875,1.0,279.45684814453125,283.4861755371094,296.4587097167969,300.4801330566406,293.1499938964844,293.1499938964844,279.75,38825.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239699244499208,1.0,0.0,0.0,3.691646099090576,3.691671133041382,9.093549238059496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.7109375,0.0,1601.3773193359375,1895.4371337890625,0.0,3625.749267578125,0.917496144771576,1.0,0.0,3.0,1.0,0.0
18089880,297.7655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9990000128746032,0.6021568179130554,0.4165549874305725,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8734603524208069,0.3099518716335296,0.2939470112323761,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8826221823692322,0.3193444311618805,0.2238857895135879,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8479975461959839,0.2829829156398773,0.2687061131000519,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7547171711921692,0.1977467536926269,0.8940034508705139,284.90106201171875,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.617919921875,284.9069519042969,1.0,0.46910160779953,1.0,1.0,0.0,1.0,-2.517516613006592,2.5175116062164307,5.091125331091462e-06,1.9421346187591555,0.886340320110321,0.886340320110321,0.0,93.29349517822266,118.0,62299.0390625,0.0,1311.3319091796875,1.0,279.45684814453125,283.4861755371094,296.4587097167969,300.4801330566406,293.1499938964844,293.1499938964844,279.75,38825.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239699244499208,1.0,0.0,0.0,3.691646099090576,3.691671133041382,9.093549238059496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.7109375,0.0,1601.3773193359375,1895.4371337890625,0.0,3625.749267578125,0.917496144771576,1.0,0.0,3.0,1.0,0.0
18089940,297.7333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.9990000128746032,0.6066673994064331,0.4301880598068237,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.8683226704597473,0.3146913349628448,0.2982864379882812,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.8760858774185181,0.3228679597377777,0.2262130677700042,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.8429825901985168,0.2870016694068908,0.2723846435546875,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.7507014870643616,0.2009457051753997,0.9081243872642516,285.0779113769531,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.594970703125,285.07940673828125,1.0,0.4786816537380218,1.0,1.0,0.0,1.0,-2.5632925033569336,2.5632872581481934,5.278961452859221e-06,1.9779757261276243,1.0,1.0,0.0,98.27527618408205,121.0,62653.66796875,0.0,1391.0869140625,1.0,279.74346923828125,283.64874267578125,296.4247131347656,300.3903503417969,293.1499938964844,293.1499938964844,279.45001220703125,33090.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197468757629396,1.0,0.0,0.0,3.8329577445983887,3.832983016967773,9.803053444557008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.6337890625,0.0,1723.5450439453125,1895.4371337890625,0.0,3586.822021484375,0.9441595673561096,1.0,0.0,3.0,1.0,0.0
18090000,297.7333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.9990000128746032,0.6066673994064331,0.4301880598068237,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.8683226704597473,0.3146913349628448,0.2982864379882812,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.8760858774185181,0.3228679597377777,0.2262130677700042,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.8429825901985168,0.2870016694068908,0.2723846435546875,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.7507014870643616,0.2009457051753997,0.9081243872642516,285.0779113769531,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.594970703125,285.07940673828125,1.0,0.4786816537380218,1.0,1.0,0.0,1.0,-2.5632925033569336,2.5632872581481934,5.278961452859221e-06,1.9779757261276243,1.0,1.0,0.0,98.27527618408205,121.0,62653.66796875,0.0,1391.0869140625,1.0,279.74346923828125,283.64874267578125,296.4247131347656,300.3903503417969,293.1499938964844,293.1499938964844,279.45001220703125,33090.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197468757629396,1.0,0.0,0.0,3.8329577445983887,3.832983016967773,9.803053444557008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.6337890625,0.0,1723.5450439453125,1895.4371337890625,0.0,3586.822021484375,0.9441595673561096,1.0,0.0,3.0,1.0,0.0
18090060,297.7062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.9990000128746032,0.6092171669006348,0.4385800361633301,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.8657170534133911,0.317590981721878,0.3013812303543091,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.8725401163101196,0.3248228728771209,0.2278743982315063,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.8404003977775574,0.2894257605075836,0.2750162184238434,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.7487173676490784,0.2028857916593551,0.918215036392212,284.92626953125,284.95001220703125,297.57525634765625,293.4355163574219,297.57452392578125,297.57525634765625,284.9255676269531,1.0,0.4850354492664337,1.0,1.0,0.0,1.0,-2.5943820476531982,2.594376802444458,5.408758170233341e-06,2.002447843551636,0.951120138168335,0.951120138168335,0.0,101.5185089111328,121.0,64403.84375,0.0,1446.1300048828125,1.0,279.46881103515625,283.46453857421875,296.48956298828125,300.6537170410156,293.1499938964844,293.1499938964844,279.45001220703125,35431.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302515983581544,1.0,0.0,0.0,3.85438871383667,3.854414701461792,9.912981795423548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.9189453125,0.0,1768.177490234375,1895.4371337890625,0.0,3683.447021484375,0.9499806761741638,1.0,0.0,3.0,1.0,0.0
18090120,297.6929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.9990000128746032,0.6099867224693298,0.4424221515655517,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.8642094731330872,0.3186114728450775,0.3024330735206604,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.8706191182136536,0.3254387676715851,0.2283701002597808,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8389315009117126,0.2902535498142242,0.2758881449699402,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.747498095035553,0.2035255283117294,0.9215325117111206,284.9342346191406,284.95001220703125,297.5852966308594,293.4393615722656,297.5845642089844,297.5650939941406,284.9369812011719,1.0,0.4875205755233764,1.0,1.0,0.0,1.0,-2.6058943271636963,2.605888843536377,5.457302904687822e-06,2.011549472808838,0.9524206519126892,0.9524206519126892,0.0,102.92780303955078,124.0,64624.265625,0.0,1467.74365234375,1.0,279.4560852050781,283.4708251953125,296.4842529296875,300.64178466796875,293.1499938964844,293.1499938964844,279.1499938964844,35945.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322278499603271,1.0,0.0,0.0,3.845625638961792,3.845651626586914,9.86795726021228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9953.4814453125,0.0,1761.470458984375,1895.4371337890625,0.0,3701.544921875,0.9490949511528016,1.0,0.0,3.0,1.0,0.0
18090180,297.642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9990000128746032,0.6117575764656067,0.4556826651096344,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8587675094604492,0.3217338919639587,0.3055996000766754,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8638021349906921,0.3271886110305786,0.2297448068857193,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8336082696914673,0.2927096784114837,0.2784357964992523,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7428801655769348,0.2053015977144241,0.9307248592376708,284.90167236328125,284.95001220703125,297.6180114746094,293.45220947265625,297.6173400878906,297.5273742675781,284.9064636230469,1.0,0.4954620897769928,1.0,1.0,0.0,1.0,-2.641397476196289,2.6413919925689697,5.608696028502891e-06,2.039771795272827,0.8821585178375244,0.8821585178375244,0.0,107.72853088378906,127.0,65770.890625,0.0,1537.548583984375,1.0,279.1568298339844,283.4105224609375,296.4848327636719,300.7293395996094,293.1499938964844,293.1499938964844,279.45001220703125,39244.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413193464279176,1.0,0.0,0.0,3.692716836929321,3.692741870880127,9.098825444198156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.326171875,0.0,1605.773193359375,1895.4371337890625,0.0,3784.4345703125,0.91813462972641,1.0,0.0,3.0,1.0,0.0
18090240,297.642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9990000128746032,0.6117575764656067,0.4556826651096344,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8587675094604492,0.3217338919639587,0.3055996000766754,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8638021349906921,0.3271886110305786,0.2297448068857193,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8336082696914673,0.2927096784114837,0.2784357964992523,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7428801655769348,0.2053015977144241,0.9307248592376708,284.90167236328125,284.95001220703125,297.6180114746094,293.45220947265625,297.6173400878906,297.5273742675781,284.9064636230469,1.0,0.4954620897769928,1.0,1.0,0.0,1.0,-2.641397476196289,2.6413919925689697,5.608696028502891e-06,2.039771795272827,0.8821585178375244,0.8821585178375244,0.0,107.72853088378906,127.0,65770.890625,0.0,1537.548583984375,1.0,279.1568298339844,283.4105224609375,296.4848327636719,300.7293395996094,293.1499938964844,293.1499938964844,279.45001220703125,39244.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413193464279176,1.0,0.0,0.0,3.692716836929321,3.692741870880127,9.098825444198156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.326171875,0.0,1605.773193359375,1895.4371337890625,0.0,3784.4345703125,0.91813462972641,1.0,0.0,3.0,1.0,0.0
18090300,297.6253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.9990000128746032,0.6131865978240967,0.4615695774555206,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.8566666841506958,0.3235828280448913,0.3072434663772583,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.8610920906066895,0.3284384608268738,0.230514794588089,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.8314988017082214,0.2941875755786896,0.2797471880912781,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.7409887313842773,0.206309974193573,0.9351115226745604,285.047607421875,284.95001220703125,297.6334228515625,293.45849609375,297.6327819824219,297.5155944824219,285.05340576171875,1.0,0.4991678893566131,1.0,1.0,0.0,1.0,-2.6582186222076416,2.658212900161743,5.681191851181211e-06,2.053164482116699,0.9867801070213318,0.9867801070213318,0.0,109.93831634521484,127.0,65444.30859375,0.0,1570.9334716796875,1.0,279.4032592773437,283.5601806640625,296.4389953613281,300.5423889160156,293.1499938964844,293.1499938964844,279.45001220703125,33848.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364488124847412,1.0,0.0,0.0,3.755476236343384,3.7555010318756095,9.410730399395106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.8994140625,0.0,1637.151123046875,1895.4371337890625,0.0,3740.10546875,0.9293732047080994,1.0,0.0,3.0,1.0,0.0
18090360,297.61041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9990000128746032,0.6147294044494629,0.4675668776035309,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8547718524932861,0.3255117833614349,0.3091311454772949,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8586524128913879,0.3297932147979736,0.2315069586038589,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8295766115188599,0.295739084482193,0.2812798619270324,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7392549514770508,0.2073635011911392,0.9401775598526,285.0212097167969,284.95001220703125,297.64825439453125,293.4647216796875,297.6295166015625,297.50616455078125,285.00372314453125,1.0,0.5027520060539246,0.878187894821167,0.878187894821167,0.2000000029802322,1.0,-2.676799058914185,2.3146653175354004,0.3621335625648498,1.707440733909607,0.9991353154182434,0.9991353154182434,0.0,112.03101348876952,130.0,64123.3203125,0.0,1604.946533203125,1.0,279.44317626953125,283.4750061035156,296.4555358886719,300.6116027832031,293.1499938964844,293.1499938964844,279.1499938964844,33103.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358462691307068,1.0,0.0,0.0,3.8309600353240967,3.8309853076934814,9.792837545319344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9925.55078125,0.0,1721.22119140625,1895.4371337890625,0.0,3734.609130859375,0.9438003301620485,1.0,0.0,3.0,1.0,0.0
18090420,297.5455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930908203125,0.9990000128746032,0.61399906873703,0.4811236560344696,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926025390625,0.8492839932441711,0.3278429210186004,0.3118259012699127,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926330566406,0.851954460144043,0.3307301700115204,0.2325660139322281,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7924499511719,0.8241137862205505,0.2974216341972351,0.2833459079265594,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7912902832031,0.7342970371246338,0.208362728357315,0.9466656446456908,284.7928771972656,284.95001220703125,297.6762084960937,293.47686767578125,297.56646728515625,297.4587707519531,284.79296875,1.0,0.5093326568603516,0.6345636248588562,0.6345636248588562,0.6000000238418579,1.0,-2.7078897953033447,1.3285082578659058,1.3793816566467283,0.7173896431922913,0.7492892742156982,0.7492892742156982,0.0,116.56488037109376,133.0,55931.0703125,0.0,1667.0927734375,1.0,279.1586303710937,283.2262878417969,296.4035339355469,300.1961669921875,293.1499938964844,293.1499938964844,279.45001220703125,49027.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271676540374756,1.0,0.0,0.0,3.289931535720825,3.289954423904419,7.222158160402614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.3154296875,0.0,1256.1173095703125,1895.4371337890625,0.0,3655.152587890625,0.8383252620697021,1.0,0.0,3.0,1.0,0.0
18090480,297.5455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930908203125,0.9990000128746032,0.61399906873703,0.4811236560344696,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926025390625,0.8492839932441711,0.3278429210186004,0.3118259012699127,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926330566406,0.851954460144043,0.3307301700115204,0.2325660139322281,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7924499511719,0.8241137862205505,0.2974216341972351,0.2833459079265594,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7912902832031,0.7342970371246338,0.208362728357315,0.9466656446456908,284.7928771972656,284.95001220703125,297.6762084960937,293.47686767578125,297.56646728515625,297.4587707519531,284.79296875,1.0,0.5093326568603516,0.6345636248588562,0.6345636248588562,0.6000000238418579,1.0,-2.7078897953033447,1.3285082578659058,1.3793816566467283,0.7173896431922913,0.7492892742156982,0.7492892742156982,0.0,116.56488037109376,133.0,55931.0703125,0.0,1667.0927734375,1.0,279.1586303710937,283.2262878417969,296.4035339355469,300.1961669921875,293.1499938964844,293.1499938964844,279.45001220703125,49027.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271676540374756,1.0,0.0,0.0,3.289931535720825,3.289954423904419,7.222158160402614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.3154296875,0.0,1256.1173095703125,1895.4371337890625,0.0,3655.152587890625,0.8383252620697021,1.0,0.0,3.0,1.0,0.0
18090540,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.6146791577339172,0.4912061989307403,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8460744619369507,0.3309018611907959,0.3146203458309173,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8476775288581848,0.3325806856155395,0.2337571084499359,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8207026124000549,0.2997392416000366,0.2854630053043365,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.731039822101593,0.2097095698118209,0.9526713490486144,284.88299560546875,284.95001220703125,297.7020874023437,293.4887084960937,297.5087890625,297.4290466308594,284.88592529296875,1.0,0.5154726505279541,0.3909393548965454,0.3909393548965454,1.0,1.0,-2.7345492839813232,0.7868185639381409,1.9477307796478271,0.1703234612941742,0.7523966431617737,0.7523966431617737,0.0,120.32301330566406,136.0,50467.17578125,0.0,1724.9140625,1.0,279.43780517578125,283.3128662109375,296.3107604980469,299.6283874511719,293.1499938964844,293.1499938964844,279.75,42371.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862266540527344,1.0,0.0,0.0,3.1066856384277344,3.106705904006958,6.440030233534344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.609375,0.0,1049.1192626953125,1895.4371337890625,0.0,3274.902587890625,0.7906888127326965,1.0,0.0,3.0,1.0,0.0
18090600,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.6146791577339172,0.4912061989307403,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8460744619369507,0.3309018611907959,0.3146203458309173,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8476775288581848,0.3325806856155395,0.2337571084499359,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8207026124000549,0.2997392416000366,0.2854630053043365,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.731039822101593,0.2097095698118209,0.9526713490486144,284.88299560546875,284.95001220703125,297.7020874023437,293.4887084960937,297.5087890625,297.4290466308594,284.88592529296875,1.0,0.5154726505279541,0.3909393548965454,0.3909393548965454,1.0,1.0,-2.7345492839813232,0.7868185639381409,1.9477307796478271,0.1703234612941742,0.7523966431617737,0.7523966431617737,0.0,120.32301330566406,136.0,50467.17578125,0.0,1724.9140625,1.0,279.43780517578125,283.3128662109375,296.3107604980469,299.6283874511719,293.1499938964844,293.1499938964844,279.75,42371.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862266540527344,1.0,0.0,0.0,3.1066856384277344,3.106705904006958,6.440030233534344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.609375,0.0,1049.1192626953125,1895.4371337890625,0.0,3274.902587890625,0.7906888127326965,1.0,0.0,3.0,1.0,0.0
18090660,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9990000128746032,0.616006076335907,0.4973757565021515,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8446682095527649,0.3334061205387115,0.316913366317749,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8456000685691833,0.3342919051647186,0.2348828315734863,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8190968632698059,0.3016922175884247,0.2872490584850311,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.729458212852478,0.2108978331089019,0.957879602909088,285.010986328125,284.95001220703125,297.7192077636719,293.49688720703125,297.50860595703125,297.41705322265625,285.0083312988281,1.0,0.5196784734725952,0.4180545806884765,0.4180545806884765,1.0,1.0,-2.7544782161712646,0.8363105058670044,1.9181677103042605,0.2149711698293686,0.8451350927352905,0.8451350927352905,0.0,122.83729553222656,136.0,50223.08203125,0.0,1766.2796630859375,1.0,279.7146301269531,283.44830322265625,296.31805419921875,299.4651184082031,293.1499938964844,293.1499938964844,279.75,32809.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859061062335968,1.0,0.0,0.0,3.2150588035583496,3.215078353881836,6.89717410295998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.0576171875,0.0,1079.9466552734375,1895.4371337890625,0.0,3020.198974609375,0.8064602613449097,1.0,0.0,3.0,1.0,0.0
18090720,297.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9990000128746032,0.6165430545806885,0.4996423125267029,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8443170189857483,0.334439218044281,0.3179415464401245,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8449880480766296,0.3349951207637787,0.2354176640510559,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8186535835266113,0.3024995326995849,0.2880618572235107,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7290062308311462,0.2113975286483764,0.960311472415924,285.0069885253906,284.95001220703125,297.7260131835937,293.5002136230469,297.5105285644531,297.4125671386719,285.0086975097656,1.0,0.5214006900787354,0.4292580783367157,0.4292580783367157,1.0,1.0,-2.762979745864868,0.8653636574745178,1.8976161479949951,0.2419439405202865,0.853499174118042,0.853499174118042,0.0,123.81089782714844,124.0,50538.60546875,0.0,1783.58984375,1.0,279.7362365722656,283.4500732421875,296.36541748046875,299.54571533203125,293.1499938964844,293.1499938964844,280.04998779296875,32910.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542559146881104,1.0,0.0,0.0,3.2497451305389404,3.249764919281006,7.046799623822153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.00048828125,0.0,1111.207275390625,1895.4371337890625,0.0,2975.1474609375,0.8139208555221558,1.0,0.0,3.0,1.0,0.0
