time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090780,297.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.9990000128746032,0.6201269030570984,0.4946997463703155,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.8498517274856567,0.3380515873432159,0.3212913572788238,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.8496360182762146,0.3374905586242676,0.2371176779270172,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.8235284090042114,0.3053292632102966,0.290676862001419,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.7330347299575806,0.2131720185279846,0.9679667353630066,285.0707092285156,284.95001220703125,297.7481384277344,293.5113830566406,297.52490234375,297.4082336425781,285.0673522949219,1.0,0.5218455791473389,0.467576801776886,0.467576801776886,1.0,1.0,-2.775474548339844,0.9530704021453856,1.822404146194458,0.3265039324760437,0.9767180681228638,0.9767180681228638,0.0,122.80663299560548,127.0,51324.82421875,0.0,1797.4473876953125,1.0,280.0390014648437,283.520751953125,296.4760437011719,299.7035522460937,293.1499938964844,293.1499938964844,279.75,29185.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453404307365417,1.0,0.0,0.0,3.5280871391296387,3.528108596801758,8.305616461257159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.2490234375,0.0,1352.4329833984375,1895.4371337890625,0.0,2891.649169921875,0.8727725148200989,1.0,0.0,3.0,1.0,0.0
18090840,297.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.9990000128746032,0.6201269030570984,0.4946997463703155,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.8498517274856567,0.3380515873432159,0.3212913572788238,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.8496360182762146,0.3374905586242676,0.2371176779270172,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.8235284090042114,0.3053292632102966,0.290676862001419,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.7330347299575806,0.2131720185279846,0.9679667353630066,285.0707092285156,284.95001220703125,297.7481384277344,293.5113830566406,297.52490234375,297.4082336425781,285.0673522949219,1.0,0.5218455791473389,0.467576801776886,0.467576801776886,1.0,1.0,-2.775474548339844,0.9530704021453856,1.822404146194458,0.3265039324760437,0.9767180681228638,0.9767180681228638,0.0,122.80663299560548,127.0,51324.82421875,0.0,1797.4473876953125,1.0,280.0390014648437,283.520751953125,296.4760437011719,299.7035522460937,293.1499938964844,293.1499938964844,279.75,29185.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453404307365417,1.0,0.0,0.0,3.5280871391296387,3.528108596801758,8.305616461257159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.2490234375,0.0,1352.4329833984375,1895.4371337890625,0.0,2891.649169921875,0.8727725148200989,1.0,0.0,3.0,1.0,0.0
18090900,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9990000128746032,0.6220565438270569,0.4932522773742676,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8519527316093445,0.3394795358181,0.3228111863136291,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8512617945671082,0.3382913470268249,0.2378297299146652,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.82530677318573,0.3063970506191253,0.291843056678772,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.7345020174980164,0.2138273864984512,0.971407413482666,284.9153747558594,284.95001220703125,297.75860595703125,293.516845703125,297.5315856933594,297.4057006835937,284.9073486328125,1.0,0.5227546691894531,0.4867361783981323,0.4867361783981323,1.0,1.0,-2.781944990158081,0.9933639764785768,1.7885810136795044,0.365006536245346,0.8894704580307007,0.8894704580307007,0.0,122.6096420288086,127.0,52804.53125,0.0,1806.237060546875,1.0,279.7993469238281,283.3450012207031,296.5745544433594,300.0135192871094,293.1499938964844,293.1499938964844,279.75,33193.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561248779296875,1.0,0.0,0.0,3.5735867023468018,3.5736093521118164,8.521222980562015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.18408203125,0.0,1429.24609375,1895.4371337890625,0.0,2992.66748046875,0.8841372132301331,1.0,0.0,3.0,1.0,0.0
18090960,297.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9990000128746032,0.6234429478645325,0.4937405884265899,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8527020812034607,0.3406741619110107,0.3240091502666473,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8514875769615173,0.3388223946094513,0.2382606118917465,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8258147835731506,0.307240217924118,0.2927109599113464,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7348467111587524,0.2143042534589767,0.9738464951515198,284.9043884277344,284.95001220703125,297.7686767578125,293.522216796875,297.5307312011719,297.3986511230469,284.9056091308594,1.0,0.52387535572052,0.4844631850719452,0.4844631850719452,1.0,1.0,-2.7884633541107178,0.9943414926528932,1.7941218614578247,0.3643763065338135,0.8661741614341736,0.8661741614341736,0.0,122.98289489746094,130.0,52819.88671875,0.0,1818.0322265625,1.0,279.7581787109375,283.3390197753906,296.5834045410156,300.0132751464844,293.1499938964844,293.1499938964844,280.04998779296875,36458.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629281520843506,1.0,0.0,0.0,3.5251245498657227,3.5251474380493164,8.291674475913169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.4599609375,0.0,1401.9365234375,1895.4371337890625,0.0,3056.47021484375,0.8775339722633362,1.0,0.0,3.0,1.0,0.0
18091020,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9990000128746032,0.6272503733634949,0.4955147206783294,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.854030191898346,0.3437432944774627,0.3267360329627991,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8518315553665161,0.3406902551651001,0.2394156157970428,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.826651930809021,0.3095260858535766,0.2947223782539367,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7353416085243225,0.2156589925289154,0.979476511478424,285.0124206542969,284.95001220703125,297.7877502441406,293.5327453613281,297.5343322753906,297.39532470703125,285.0109558105469,1.0,0.5267496109008789,0.4799172580242157,0.4799172580242157,1.0,1.0,-2.804439783096313,0.9920509457588196,1.812388777732849,0.3589445948600769,0.9654924273490906,0.9654924273490906,0.0,124.10704803466795,133.0,52457.59375,0.0,1848.1759033203125,1.0,280.0416259765625,283.4530029296875,296.5328674316406,299.883056640625,293.1499938964844,293.1499938964844,279.75,32187.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592821955680847,1.0,0.0,0.0,3.6773760318756095,3.677399635314941,9.023382290251902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.2001953125,0.0,1535.1033935546875,1895.4371337890625,0.0,3022.273193359375,0.9086638689041138,1.0,0.0,3.0,1.0,0.0
18091080,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9990000128746032,0.6272503733634949,0.4955147206783294,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.854030191898346,0.3437432944774627,0.3267360329627991,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8518315553665161,0.3406902551651001,0.2394156157970428,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.826651930809021,0.3095260858535766,0.2947223782539367,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7353416085243225,0.2156589925289154,0.979476511478424,285.0124206542969,284.95001220703125,297.7877502441406,293.5327453613281,297.5343322753906,297.39532470703125,285.0109558105469,1.0,0.5267496109008789,0.4799172580242157,0.4799172580242157,1.0,1.0,-2.804439783096313,0.9920509457588196,1.812388777732849,0.3589445948600769,0.9654924273490906,0.9654924273490906,0.0,124.10704803466795,133.0,52457.59375,0.0,1848.1759033203125,1.0,280.0416259765625,283.4530029296875,296.5328674316406,299.883056640625,293.1499938964844,293.1499938964844,279.75,32187.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592821955680847,1.0,0.0,0.0,3.6773760318756095,3.677399635314941,9.023382290251902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.2001953125,0.0,1535.1033935546875,1895.4371337890625,0.0,3022.273193359375,0.9086638689041138,1.0,0.0,3.0,1.0,0.0
18091140,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.9990000128746032,0.6286911964416504,0.4977813363075256,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8543286919593811,0.3454592525959015,0.3285835385322571,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8514714241027832,0.3415309190750122,0.2401964366436004,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8266614675521851,0.3107392191886902,0.29608154296875,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.7351891398429871,0.2163351476192474,0.9832973480224608,284.8651123046875,284.95001220703125,297.79998779296875,293.5397033691406,297.5312194824219,297.3851318359375,284.8677978515625,1.0,0.5290875434875488,0.476824939250946,0.476824939250946,1.0,1.0,-2.8165507316589355,0.9908313155174256,1.8257193565368648,0.3556167185306549,0.8566058278083801,0.8566058278083801,0.0,125.2477798461914,133.0,53357.15625,0.0,1872.611328125,1.0,279.7738037109375,283.2922668457031,296.59375,300.0921325683594,293.1499938964844,293.1499938964844,279.75,38464.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869519054889679,1.0,0.0,0.0,3.620960235595703,3.620984315872192,8.748644972911279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.58251953125,0.0,1519.3927001953125,1895.4371337890625,0.0,3118.29931640625,0.8990718722343445,1.0,0.0,3.0,1.0,0.0
18091200,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9990000128746032,0.6291683912277222,0.4994268715381622,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8540195822715759,0.3462219536304474,0.329303115606308,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8508379459381104,0.3418773114681244,0.2404357492923736,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8262474536895752,0.3112631142139435,0.2965815961360931,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7347380518913269,0.2166054844856262,0.984591007232666,284.8913879394531,284.95001220703125,297.8055419921875,293.5429382324219,297.5289001464844,297.37908935546875,284.894775390625,1.0,0.5302325487136841,0.4753713011741638,0.4753713011741638,1.0,1.0,-2.8218367099761963,0.9900530576705932,1.8317837715148928,0.3539562225341797,0.8589036464691162,0.8589036464691162,0.0,125.94329071044922,136.0,53295.37109375,0.0,1884.2890625,1.0,279.7574462890625,283.3164367675781,296.58135986328125,300.05224609375,293.1499938964844,293.1499938964844,280.04998779296875,38714.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709225654602051,1.0,0.0,0.0,3.575724601745605,3.5757482051849365,8.531421826774022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.51220703125,0.0,1471.9925537109375,1895.4371337890625,0.0,3131.464599609375,0.8910123109817505,1.0,0.0,3.0,1.0,0.0
18091260,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9990000128746032,0.6312986612319946,0.5031242370605469,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8537797331809998,0.3486948609352112,0.3314544260501861,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8498451709747314,0.3434033095836639,0.2413401454687118,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8256987929344177,0.3130803108215332,0.2981391847133636,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.7340182065963745,0.2176318019628524,0.9887373447418212,285.0282287597656,284.95001220703125,297.8190002441406,293.55084228515625,297.52978515625,297.3732604980469,285.026611328125,1.0,0.5332898497581482,0.4747869074344635,0.4747869074344635,1.0,1.0,-2.8368051052093506,0.9946165680885316,1.8421884775161743,0.35579514503479,0.9674280285835266,0.9674280285835266,0.0,127.6269073486328,136.0,52861.9609375,0.0,1916.15771484375,1.0,280.0341491699219,283.4571533203125,296.5251159667969,299.88458251953125,293.1499938964844,293.1499938964844,280.04998779296875,32529.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633567094802856,1.0,0.0,0.0,3.692343473434448,3.6923673152923584,9.096984854295442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.88623046875,0.0,1554.519775390625,1895.4371337890625,0.0,3060.489990234375,0.9125609397888184,1.0,0.0,3.0,1.0,0.0
18091320,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9990000128746032,0.631823718547821,0.5039467811584473,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8538458943367004,0.3493326306343078,0.3320754766464233,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.849735677242279,0.343807190656662,0.2416379600763321,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.825679361820221,0.3135533928871155,0.2986040115356445,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.7339444160461426,0.2179053574800491,0.9900314807891846,285.0209350585937,284.95001220703125,297.8222351074219,293.55279541015625,297.5301208496094,297.3721008300781,285.0193786621094,1.0,0.5341039299964905,0.474640816450119,0.474640816450119,1.0,1.0,-2.8410120010375977,0.9960073828697203,1.845004677772522,0.3563591837882995,0.9724773168563844,0.9724773168563844,0.0,128.03448486328125,139.0,52977.25390625,0.0,1924.8505859375,1.0,280.0428161621094,283.44927978515625,296.53466796875,299.912841796875,293.1499938964844,293.1499938964844,279.75,32577.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632450699806213,1.0,0.0,0.0,3.7192416191101074,3.7192656993865967,9.23000811781094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.755859375,0.0,1585.4815673828125,1895.4371337890625,0.0,3059.442626953125,0.918245255947113,1.0,0.0,3.0,1.0,0.0
18091380,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9990000128746032,0.6325684785842896,0.5098279118537903,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8527923822402954,0.351797491312027,0.334675520658493,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8477587699890137,0.3449886441230774,0.2426914721727371,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8243007063865662,0.3152511417865753,0.3004694879055023,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.732448160648346,0.2187775522470474,0.9949817061424256,284.8992614746094,284.95001220703125,297.8380126953125,293.5623474121094,297.5231018066406,297.3529052734375,284.9022521972656,1.0,0.5382646918296814,0.4739103019237518,0.4739103019237518,1.0,1.0,-2.860666036605835,1.002435564994812,1.858230471611023,0.3584763705730438,0.8715373277664185,0.8715373277664185,0.0,130.54051208496094,142.0,53985.77734375,0.0,1968.7039794921875,1.0,279.75701904296875,283.3108825683594,296.5958251953125,300.1039733886719,293.1499938964844,293.1499938964844,280.04998779296875,38425.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874031662940979,1.0,0.0,0.0,3.627772808074951,3.62779712677002,8.781595965956512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.15185546875,0.0,1526.6151123046875,1895.4371337890625,0.0,3160.62548828125,0.9023423194885254,1.0,0.0,3.0,1.0,0.0
18091440,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9990000128746032,0.6325684785842896,0.5098279118537903,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8527923822402954,0.351797491312027,0.334675520658493,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8477587699890137,0.3449886441230774,0.2426914721727371,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8243007063865662,0.3152511417865753,0.3004694879055023,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.732448160648346,0.2187775522470474,0.9949817061424256,284.8992614746094,284.95001220703125,297.8380126953125,293.5623474121094,297.5231018066406,297.3529052734375,284.9022521972656,1.0,0.5382646918296814,0.4739103019237518,0.4739103019237518,1.0,1.0,-2.860666036605835,1.002435564994812,1.858230471611023,0.3584763705730438,0.8715373277664185,0.8715373277664185,0.0,130.54051208496094,142.0,53985.77734375,0.0,1968.7039794921875,1.0,279.75701904296875,283.3108825683594,296.5958251953125,300.1039733886719,293.1499938964844,293.1499938964844,280.04998779296875,38425.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874031662940979,1.0,0.0,0.0,3.627772808074951,3.62779712677002,8.781595965956512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.15185546875,0.0,1526.6151123046875,1895.4371337890625,0.0,3160.62548828125,0.9023423194885254,1.0,0.0,3.0,1.0,0.0
18091500,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.9990000128746032,0.6332014203071594,0.5131212472915649,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8520354628562927,0.353252500295639,0.3359153270721435,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8465439081192017,0.3458376824855804,0.2431669384241104,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.823388397693634,0.316288948059082,0.3013364374637604,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.731483519077301,0.2193248122930526,0.9971362352371216,285.0320129394531,284.95001220703125,297.8455810546875,293.5669860839844,297.5217590332031,297.3467102050781,285.0366516113281,1.0,0.5403804183006287,0.4735450744628906,0.4735450744628906,1.0,1.0,-2.870314598083496,1.005601406097412,1.864713191986084,0.3591716885566711,0.9644829630851746,0.9644829630851746,0.0,131.886474609375,142.0,53360.12109375,0.0,1991.002685546875,1.0,280.00177001953125,283.4552917480469,296.5413818359375,299.9060974121094,293.1499938964844,293.1499938964844,280.04998779296875,33713.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682987689971924,1.0,0.0,0.0,3.683806419372559,3.6838302612304688,9.05496733594191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.08984375,0.0,1553.8359375,1895.4371337890625,0.0,3106.85205078125,0.913119614124298,1.0,0.0,3.0,1.0,0.0
18091560,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9990000128746032,0.6340506672859192,0.5158736705780029,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8517959117889404,0.3548595905303955,0.3374238610267639,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8458808064460754,0.3468606770038605,0.2438720613718032,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8229571580886841,0.3174661695957184,0.3024438619613647,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.7309443950653076,0.2199801057577133,1.0000889301300049,285.0317077636719,284.95001220703125,297.8529663085937,293.571533203125,297.5220642089844,297.3432922363281,285.0303039550781,1.0,0.5425783395767212,0.4729782342910766,0.4729782342910766,1.0,1.0,-2.8811614513397217,1.0088582038879397,1.872303366661072,0.3596720993518829,0.9930471777915956,0.9930471777915956,0.0,133.11875915527344,130.0,53676.6484375,0.0,2014.8541259765625,1.0,280.04296875,283.44775390625,296.55450439453125,299.974609375,293.1499938964844,293.1499938964844,279.75,32528.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667250275611877,1.0,0.0,0.0,3.770102262496948,3.770126819610596,9.484174938734212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.3076171875,0.0,1644.107666015625,1895.4371337890625,0.0,3092.08837890625,0.9298359155654908,1.0,0.0,3.0,1.0,0.0
18091620,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.635047435760498,0.5104807615280151,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8566614985466003,0.3571869134902954,0.3397948145866394,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8497086763381958,0.3478870689868927,0.2447467446327209,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8270178437232971,0.3190036714076996,0.3040567636489868,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7341555953025818,0.2206947058439254,1.0038021802902222,284.8882751464844,284.95001220703125,297.8673400878906,293.5804138183594,297.5170288085937,297.3283996582031,284.89068603515625,1.0,0.5416868329048157,0.4718445539474487,0.4718445539474487,1.0,1.0,-2.885010004043579,1.0080643892288208,1.876945734024048,0.3581780195236206,0.878875732421875,0.878875732421875,0.0,131.63052368164062,133.0,54535.84375,0.0,2013.8736572265625,1.0,279.7563781738281,283.29052734375,296.61444091796875,300.16363525390625,293.1499938964844,293.1499938964844,280.04998779296875,38629.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877666711807251,1.0,0.0,0.0,3.685326814651489,3.685351610183716,9.062443382390484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.87744140625,0.0,1592.6885986328125,1895.4371337890625,0.0,3194.7099609375,0.9149330854415894,1.0,0.0,3.0,1.0,0.0
18091680,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.635047435760498,0.5104807615280151,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8566614985466003,0.3571869134902954,0.3397948145866394,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8497086763381958,0.3478870689868927,0.2447467446327209,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8270178437232971,0.3190036714076996,0.3040567636489868,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7341555953025818,0.2206947058439254,1.0038021802902222,284.8882751464844,284.95001220703125,297.8673400878906,293.5804138183594,297.5170288085937,297.3283996582031,284.89068603515625,1.0,0.5416868329048157,0.4718445539474487,0.4718445539474487,1.0,1.0,-2.885010004043579,1.0080643892288208,1.876945734024048,0.3581780195236206,0.878875732421875,0.878875732421875,0.0,131.63052368164062,133.0,54535.84375,0.0,2013.8736572265625,1.0,279.7563781738281,283.29052734375,296.61444091796875,300.16363525390625,293.1499938964844,293.1499938964844,280.04998779296875,38629.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877666711807251,1.0,0.0,0.0,3.685326814651489,3.685351610183716,9.062443382390484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.87744140625,0.0,1592.6885986328125,1895.4371337890625,0.0,3194.7099609375,0.9149330854415894,1.0,0.0,3.0,1.0,0.0
18091740,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9990000128746032,0.6391786336898804,0.5077458024024963,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8602558374404907,0.3601412177085876,0.3423115909099579,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8522943258285522,0.3496228754520416,0.2457372397184372,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.829849898815155,0.3210811614990234,0.3057747483253479,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.73627769947052,0.2217824161052703,1.0077877044677734,285.0206298828125,284.95001220703125,297.8812561035156,293.5889587402344,297.5238952636719,297.3319396972656,285.0190734863281,1.0,0.5426398515701294,0.4707108736038208,0.4707108736038208,1.0,1.0,-2.892775774002075,1.0088520050048828,1.883923888206482,0.3570612967014313,0.9931817054748536,0.9931817054748536,0.0,131.09024047851562,136.0,53894.90234375,0.0,2024.0670166015625,1.0,280.0434875488281,283.4315795898437,296.566650390625,300.0067749023437,293.1499938964844,293.1499938964844,279.75,33053.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692466020584106,1.0,0.0,0.0,3.8040950298309326,3.8041200637817374,9.655972235123045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.734375,0.0,1688.4788818359375,1895.4371337890625,0.0,3115.7431640625,0.9377548694610596,1.0,0.0,3.0,1.0,0.0
18091800,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9990000128746032,0.6391786336898804,0.5077458024024963,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8602558374404907,0.3601412177085876,0.3423115909099579,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8522943258285522,0.3496228754520416,0.2457372397184372,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.829849898815155,0.3210811614990234,0.3057747483253479,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.73627769947052,0.2217824161052703,1.0077877044677734,285.0206298828125,284.95001220703125,297.8812561035156,293.5889587402344,297.5238952636719,297.3319396972656,285.0190734863281,1.0,0.5426398515701294,0.4707108736038208,0.4707108736038208,1.0,1.0,-2.892775774002075,1.0088520050048828,1.883923888206482,0.3570612967014313,0.9931817054748536,0.9931817054748536,0.0,131.09024047851562,136.0,53894.90234375,0.0,2024.0670166015625,1.0,280.0434875488281,283.4315795898437,296.566650390625,300.0067749023437,293.1499938964844,293.1499938964844,279.75,33053.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692466020584106,1.0,0.0,0.0,3.8040950298309326,3.8041200637817374,9.655972235123045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.734375,0.0,1688.4788818359375,1895.4371337890625,0.0,3115.7431640625,0.9377548694610596,1.0,0.0,3.0,1.0,0.0
18091860,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9990000128746032,0.6415792107582092,0.5087577104568481,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8616843819618225,0.3624556362628937,0.3447220921516418,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.852737545967102,0.350609689950943,0.2466223835945129,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8306994438171387,0.32256880402565,0.3073945939540863,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7366974949836731,0.2224728316068649,1.011655569076538,284.8897399902344,284.95001220703125,297.8948974609375,293.59716796875,297.5234680175781,297.324462890625,284.8927917480469,1.0,0.5447133779525757,0.4697906970977783,0.4697906970977783,1.0,1.0,-2.904550075531006,1.0115997791290283,1.892950296401977,0.3575508296489715,0.882853627204895,0.882853627204895,0.0,131.86061096191406,139.0,54778.5859375,0.0,2047.4561767578125,1.0,279.7562255859375,283.2854309082031,296.62518310546875,300.1859130859375,293.1499938964844,293.1499938964844,280.04998779296875,38803.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878847599029541,1.0,0.0,0.0,3.706252098083496,3.7062771320343018,9.165648862108356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.06982421875,0.0,1617.957763671875,1895.4371337890625,0.0,3205.77978515625,0.9198706150054932,1.0,0.0,3.0,1.0,0.0
18091920,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9990000128746032,0.6415792107582092,0.5087577104568481,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8616843819618225,0.3624556362628937,0.3447220921516418,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.852737545967102,0.350609689950943,0.2466223835945129,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8306994438171387,0.32256880402565,0.3073945939540863,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7366974949836731,0.2224728316068649,1.011655569076538,284.8897399902344,284.95001220703125,297.8948974609375,293.59716796875,297.5234680175781,297.324462890625,284.8927917480469,1.0,0.5447133779525757,0.4697906970977783,0.4697906970977783,1.0,1.0,-2.904550075531006,1.0115997791290283,1.892950296401977,0.3575508296489715,0.882853627204895,0.882853627204895,0.0,131.86061096191406,139.0,54778.5859375,0.0,2047.4561767578125,1.0,279.7562255859375,283.2854309082031,296.62518310546875,300.1859130859375,293.1499938964844,293.1499938964844,280.04998779296875,38803.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878847599029541,1.0,0.0,0.0,3.706252098083496,3.7062771320343018,9.165648862108356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.06982421875,0.0,1617.957763671875,1895.4371337890625,0.0,3205.77978515625,0.9198706150054932,1.0,0.0,3.0,1.0,0.0
18091980,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9990000128746032,0.644603967666626,0.5113193988800049,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8623939752578735,0.3654291331768036,0.3473209142684936,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8525013327598572,0.3523318767547607,0.2476523965597152,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8308740258216858,0.3246169090270996,0.3091512620449066,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.736498236656189,0.2235343307256698,1.0158623456954956,285.0302124023437,284.95001220703125,297.9084167480469,293.60504150390625,297.5279846191406,297.3244323730469,285.0290222167969,1.0,0.5475234985351562,0.4688704907894134,0.4688704907894134,1.0,1.0,-2.919154167175293,1.0154471397399902,1.9037070274353027,0.3587526082992553,1.0,1.0,0.0,133.22314453125,142.0,54258.27734375,0.0,2078.730224609375,1.0,280.04364013671875,283.4324951171875,296.5826110839844,300.0422058105469,293.1499938964844,293.1499938964844,279.75,33043.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704317212104797,1.0,0.0,0.0,3.82835054397583,3.828375816345215,9.77950094238622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.0390625,0.0,1717.587158203125,1895.4371337890625,0.0,3126.860595703125,0.9432258009910583,1.0,0.0,3.0,1.0,0.0
18092040,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9990000128746032,0.644603967666626,0.5113193988800049,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8623939752578735,0.3654291331768036,0.3473209142684936,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8525013327598572,0.3523318767547607,0.2476523965597152,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8308740258216858,0.3246169090270996,0.3091512620449066,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.736498236656189,0.2235343307256698,1.0158623456954956,285.0302124023437,284.95001220703125,297.9084167480469,293.60504150390625,297.5279846191406,297.3244323730469,285.0290222167969,1.0,0.5475234985351562,0.4688704907894134,0.4688704907894134,1.0,1.0,-2.919154167175293,1.0154471397399902,1.9037070274353027,0.3587526082992553,1.0,1.0,0.0,133.22314453125,142.0,54258.27734375,0.0,2078.730224609375,1.0,280.04364013671875,283.4324951171875,296.5826110839844,300.0422058105469,293.1499938964844,293.1499938964844,279.75,33043.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704317212104797,1.0,0.0,0.0,3.82835054397583,3.828375816345215,9.77950094238622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.0390625,0.0,1717.587158203125,1895.4371337890625,0.0,3126.860595703125,0.9432258009910583,1.0,0.0,3.0,1.0,0.0
18092100,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9990000128746032,0.645382821559906,0.5130306482315063,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8625717759132385,0.3666777908802032,0.3487004041671753,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.852222204208374,0.3529157042503357,0.2482300847768783,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.830802857875824,0.3254255950450897,0.3101004362106323,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7362744212150574,0.2239250242710113,1.0182623863220217,284.88818359375,284.95001220703125,297.9151916503906,293.6088256835937,297.5273132324219,297.320068359375,284.8824157714844,1.0,0.5491722822189331,0.4684104025363922,0.4684104025363922,1.0,1.0,-2.927590847015381,1.0178143978118896,1.9097765684127808,0.359532356262207,0.91524338722229,0.91524338722229,0.0,134.08094787597656,142.0,55405.4609375,0.0,2097.275146484375,1.0,279.794189453125,283.26763916015625,296.6478576660156,300.2788391113281,293.1499938964844,293.1499938964844,279.75,36185.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776395916938782,1.0,0.0,0.0,3.8239803314208975,3.8240060806274414,9.757186489878222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.49609375,0.0,1736.93701171875,1895.4371337890625,0.0,3194.455810546875,0.9426688551902772,1.0,0.0,3.0,1.0,0.0
18092160,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9990000128746032,0.645523190498352,0.5158303380012512,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8618874549865723,0.3677184283733368,0.3497635424137115,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8510642647743225,0.3532580435276031,0.248537465929985,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8299458622932434,0.3260336220264435,0.3107590973377228,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.735351026058197,0.2241557240486145,1.0196762084960938,284.8939514160156,284.95001220703125,297.9219970703125,293.612548828125,297.5239562988281,297.3115234375,284.8966369628906,1.0,0.5508698225021362,0.4678724110126495,0.4678724110126495,1.0,1.0,-2.9350955486297607,1.01966655254364,1.9154291152954104,0.3598208129405975,0.8970481157302856,0.8970481157302856,0.0,135.22898864746094,145.0,55334.08203125,0.0,2115.781494140625,1.0,279.7565002441406,283.2787170410156,296.64361572265625,300.2364807128906,293.1499938964844,293.1499938964844,280.04998779296875,38268.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806610107421875,1.0,0.0,0.0,3.751665592193604,3.751690864562988,9.391641810907458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.9677734375,0.0,1666.6876220703125,1895.4371337890625,0.0,3222.77490234375,0.9296164512634276,1.0,0.0,3.0,1.0,0.0
18092220,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.6469590067863464,0.520957350730896,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8611690402030945,0.3706515729427337,0.3523497879505157,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8494440913200378,0.3548949956893921,0.2495281547307968,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8288021087646484,0.3279905021190643,0.3124576807022095,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.7339915633201599,0.2251409739255905,1.0236626863479614,285.0430603027344,284.95001220703125,297.935791015625,293.6197204589844,297.5252380371094,297.3064880371094,285.0429992675781,1.0,0.5545300841331482,0.4667964279651642,0.4667964279651642,1.0,1.0,-2.952386379241944,1.02427875995636,1.928107500076294,0.3602656424045563,1.0,1.0,0.0,137.45718383789062,148.0,54794.046875,0.0,2156.6533203125,1.0,280.0435485839844,283.43658447265625,296.6009826660156,300.0943298339844,293.1499938964844,293.1499938964844,279.75,33563.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730505704879761,1.0,0.0,0.0,3.8595025539398193,3.8595283031463614,9.939303708961231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.1806640625,0.0,1759.706787109375,1895.4371337890625,0.0,3151.42431640625,0.9505264163017272,1.0,0.0,3.0,1.0,0.0
18092280,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.6469590067863464,0.520957350730896,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8611690402030945,0.3706515729427337,0.3523497879505157,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8494440913200378,0.3548949956893921,0.2495281547307968,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8288021087646484,0.3279905021190643,0.3124576807022095,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.7339915633201599,0.2251409739255905,1.0236626863479614,285.0430603027344,284.95001220703125,297.935791015625,293.6197204589844,297.5252380371094,297.3064880371094,285.0429992675781,1.0,0.5545300841331482,0.4667964279651642,0.4667964279651642,1.0,1.0,-2.952386379241944,1.02427875995636,1.928107500076294,0.3602656424045563,1.0,1.0,0.0,137.45718383789062,148.0,54794.046875,0.0,2156.6533203125,1.0,280.0435485839844,283.43658447265625,296.6009826660156,300.0943298339844,293.1499938964844,293.1499938964844,279.75,33563.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730505704879761,1.0,0.0,0.0,3.8595025539398193,3.8595283031463614,9.939303708961231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.1806640625,0.0,1759.706787109375,1895.4371337890625,0.0,3151.42431640625,0.9505264163017272,1.0,0.0,3.0,1.0,0.0
18092340,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9990000128746032,0.6462525725364685,0.5271485447883606,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8597810864448547,0.3729163408279419,0.3547975718975067,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8471662402153015,0.3557562530040741,0.2503892183303833,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8270476460456848,0.329330712556839,0.3140209913253784,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7321413159370422,0.2257237583398819,1.027387022972107,284.90057373046875,284.95001220703125,297.95001220703125,293.62652587890625,297.52032470703125,297.2919616699219,284.9024963378906,1.0,0.5584434866905212,0.4657204449176788,0.4657204449176788,1.0,1.0,-2.9701645374298096,1.0290497541427612,1.9411147832870483,0.3607454597949981,0.9156532287597656,0.9156532287597656,0.0,140.05531311035156,136.0,56063.15234375,0.0,2200.682373046875,1.0,279.75665283203125,283.273193359375,296.6600952148437,300.2962951660156,293.1499938964844,293.1499938964844,279.45001220703125,37712.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837244510650635,1.0,0.0,0.0,3.8082525730133057,3.808278560638428,9.677089565229835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.802734375,0.0,1729.8341064453125,1895.4371337890625,0.0,3251.47412109375,0.9418023824691772,1.0,0.0,3.0,1.0,0.0
18092400,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9990000128746032,0.6462525725364685,0.5271485447883606,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8597810864448547,0.3729163408279419,0.3547975718975067,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8471662402153015,0.3557562530040741,0.2503892183303833,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8270476460456848,0.329330712556839,0.3140209913253784,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7321413159370422,0.2257237583398819,1.027387022972107,284.90057373046875,284.95001220703125,297.95001220703125,293.62652587890625,297.52032470703125,297.2919616699219,284.9024963378906,1.0,0.5584434866905212,0.4657204449176788,0.4657204449176788,1.0,1.0,-2.9701645374298096,1.0290497541427612,1.9411147832870483,0.3607454597949981,0.9156532287597656,0.9156532287597656,0.0,140.05531311035156,136.0,56063.15234375,0.0,2200.682373046875,1.0,279.75665283203125,283.273193359375,296.6600952148437,300.2962951660156,293.1499938964844,293.1499938964844,279.45001220703125,37712.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837244510650635,1.0,0.0,0.0,3.8082525730133057,3.808278560638428,9.677089565229835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.802734375,0.0,1729.8341064453125,1895.4371337890625,0.0,3251.47412109375,0.9418023824691772,1.0,0.0,3.0,1.0,0.0
18092460,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.9990000128746032,0.6453410983085632,0.5237224102020264,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.8628876805305481,0.374604195356369,0.3563610911369324,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8492310047149658,0.3561639487743377,0.2506569027900696,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8293747305870056,0.3301890194416046,0.3148153424263,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.7338420152664185,0.2259610444307327,1.028416633605957,284.86602783203125,284.95001220703125,297.96295166015625,293.6322326660156,297.5160522460937,297.2792663574219,284.8711853027344,1.0,0.5574160814285278,0.4646748304367065,0.4646748304367065,1.0,1.0,-2.970463514328003,1.026915431022644,1.9435482025146484,0.3586530983448028,0.8322229981422424,0.8322229981422424,0.0,139.0044708251953,136.0,56231.7265625,0.0,2195.876708984375,1.0,279.4615783691406,283.2253112792969,296.6603698730469,300.3409729003906,293.1499938964844,293.1499938964844,279.45001220703125,42457.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908678293228149,1.0,0.0,0.0,3.565734624862671,3.56575894355774,8.483817737214849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.361328125,0.0,1488.627685546875,1895.4371337890625,0.0,3318.32275390625,0.8924932479858398,1.0,0.0,3.0,1.0,0.0
18092520,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9990000128746032,0.6455022096633911,0.5225726962089539,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8636864423751831,0.3748799264431,0.356572151184082,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8498703837394714,0.3562705516815185,0.2506923079490661,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8300250768661499,0.3303439915180206,0.3149177134037018,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.7343599796295166,0.2260167151689529,1.0285063982009888,284.8781433105469,284.95001220703125,297.9647521972656,293.63299560546875,297.5162048339844,297.2786560058594,284.8807983398437,1.0,0.5570403933525085,0.4645322561264038,0.4645322561264038,1.0,1.0,-2.96960997581482,1.0262694358825684,1.943340539932251,0.3582107722759247,0.8340765833854675,0.8340765833854675,0.0,138.61512756347656,139.0,56198.10546875,0.0,2192.413818359375,1.0,279.4575500488281,283.23388671875,296.65191650390625,300.3195495605469,293.1499938964844,293.1499938964844,279.75,41520.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905108571052551,1.0,0.0,0.0,3.554054975509644,3.554079055786133,8.428331170762249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.8134765625,0.0,1469.242431640625,1895.4371337890625,0.0,3314.98486328125,0.8891181945800781,1.0,0.0,3.0,1.0,0.0
18092580,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9990000128746032,0.6489709615707397,0.5193126201629639,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8675280809402466,0.3778397738933563,0.3591000437736511,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8525977730751038,0.35788694024086,0.2516116201877594,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8329071998596191,0.3322303891181946,0.3164599239826202,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7364913821220398,0.2269327491521835,1.0317116975784302,285.0006103515625,284.95001220703125,297.980224609375,293.6390686035156,297.5245666503906,297.2840270996094,285.00018310546875,1.0,0.5576295852661133,0.4633440375328064,0.4633440375328064,1.0,1.0,-2.9755234718322754,1.026019811630249,1.9495035409927368,0.3567917943000793,0.9318859577178956,0.9318859577178956,0.0,137.84568786621094,142.0,55506.16796875,0.0,2198.879638671875,1.0,279.7416687011719,283.36737060546875,296.6048889160156,300.1465148925781,293.1499938964844,293.1499938964844,279.45001220703125,33932.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793783783912659,1.0,0.0,0.0,3.6591875553131104,3.6592111587524414,8.934343327382521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.8818359375,0.0,1527.9039306640625,1895.4371337890625,0.0,3210.754638671875,0.9059675931930542,1.0,0.0,3.0,1.0,0.0
